,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-01-01 00:30:00,11.28624245320101,72.49999995875,11.499999958750006,-1.0,0.0,116.4096389834382,292.4684815664597,20.0,0.0,0.0
2000-01-01 01:00:00,11.28624245320101,72.49999995875,11.499999958750006,-1.0,0.0,116.40963898343782,292.4684815247991,20.0,0.0,0.0
2000-01-01 01:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.56626560131981,116.40963898343804,292.55260801169004,20.0,0.0,0.0
2000-01-01 02:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.56626560131981,116.40963898343817,292.55260801169356,20.0,0.0,0.0
2000-01-01 02:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.566265601320207,116.40963898343794,292.63798354151805,20.0,0.0,0.0
2000-01-01 03:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.566265601320207,116.40963898343824,292.6379835418714,20.0,0.0,0.0
2000-01-01 03:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.56626560132028,116.40963898343803,292.72455158090276,20.0,0.0,0.0
2000-01-01 04:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.56626560132028,116.40963898343817,292.724551580897,20.0,0.0,0.0
2000-01-01 04:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.566265601320207,116.409638983438,292.8115855122932,20.0,0.0,0.0
2000-01-01 05:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.566265601320207,116.40963898343834,292.8115855123783,20.0,0.0,0.0
2000-01-01 05:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.56626560132039,116.40963898343814,292.9178110783363,20.0,0.0,0.0
2000-01-01 06:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.56626560132039,116.4096389834382,292.9178110783389,20.0,0.0,0.0
2000-01-01 06:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.566265601320225,134.60262080565604,293.0107209954732,20.0,0.0,0.0
2000-01-01 07:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.566265601320225,134.60262080565602,293.0107210120756,20.0,0.0,0.0
2000-01-01 07:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,36.78068984822891,151.96864891547042,293.1021765694343,20.0,0.0,0.0
2000-01-01 08:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,36.78068984822891,151.96864891547085,293.1021765694168,20.0,0.0,0.0
2000-01-01 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,56.076276636912056,146.179972886296,293.1129908746497,20.0,0.0,0.0
2000-01-01 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,56.076276636912056,146.17997288629613,293.112990874649,20.0,0.0,0.0
2000-01-01 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,49.64441438227348,136.93385846806618,293.15024278894276,20.0,0.0,0.0
2000-01-01 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,49.64441438227348,136.93385846888881,293.1502427889806,20.0,0.0,0.0
2000-01-01 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,39.37095391848758,130.40765023269364,293.1502341413049,20.0,0.0,0.0
2000-01-01 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,39.37095391848758,130.407650225618,293.150234141572,20.0,0.0,0.0
2000-01-01 11:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.11961142596445,133.0489956417102,293.15022856396223,20.0,0.0,0.0
2000-01-01 12:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.11961142596445,133.04899562893527,293.15022856426566,20.0,0.0,0.0
2000-01-01 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,35.05443965187254,137.42711378270053,293.1502177081963,20.0,0.0,0.0
2000-01-01 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,35.05443965187254,137.4271137812406,293.1502177082599,20.0,0.0,0.0
2000-01-01 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,39.919015376656226,130.360669257211,293.15020219954835,20.0,0.0,0.0
2000-01-01 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,39.919015376656226,130.36066916185518,293.1502022019241,20.0,0.0,0.0
2000-01-01 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.067410244005764,127.5372557361034,293.15019596890255,20.0,0.0,0.0
2000-01-01 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.067410244005764,127.53725572631213,293.1501959692348,20.0,0.0,0.0
2000-01-01 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,28.930284204513477,121.41269192254082,293.1502006299752,20.0,0.0,0.0
2000-01-01 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,28.930284204513477,121.41269192342489,293.15020062993534,20.0,0.0,0.0
2000-01-01 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.125213312416545,121.87587889328721,293.15020155755514,20.0,0.0,0.0
2000-01-01 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.125213312416545,121.8758789185933,293.1502015587518,20.0,0.0,0.0
2000-01-01 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.639865529270335,131.64610037538344,293.15055920417564,20.0,0.0,0.0
2000-01-01 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.639865529270335,131.6461003330609,293.15055920576697,20.0,0.0,0.0
2000-01-01 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,33.49566710090101,127.91457541662822,293.1502782747123,20.0,0.0,0.0
2000-01-01 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,33.49566710090101,127.91457539466911,293.1502782755838,20.0,0.0,0.0
2000-01-01 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.349528280465695,117.87359160084752,293.150240514439,20.0,0.0,0.0
2000-01-01 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.349528280465695,117.87359169956261,293.1502405120632,20.0,0.0,0.0
2000-01-01 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.192879730347347,112.27264169832101,293.1502171995071,20.0,0.0,0.0
2000-01-01 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.192879730347347,112.27264163051773,293.1502172001636,20.0,0.0,0.0
2000-01-01 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.96960187585303,117.68590348232223,293.15018794806764,20.0,0.0,0.0
2000-01-01 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.96960187585303,117.6859033299009,293.15018794668447,20.0,0.0,0.0
2000-01-01 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.984337097389894,104.27403192749773,293.1500756068329,20.0,0.0,0.0
2000-01-01 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.984337097389894,104.27403190653469,293.1500756066099,20.0,0.0,0.0
2000-01-01 23:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.0822577380941136,83.06755639355976,293.15013361453276,20.0,0.0,0.0
2000-01-02 00:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.0822577380941136,83.06755639355976,293.15013361453276,20.0,0.0,0.0
2000-01-02 00:30:00,14.01988507781458,83.06755639355976,0.0,-1.0,0.0,81.75032612273053,293.15012900608843,20.0,0.0,0.0
2000-01-02 01:00:00,14.01988507781458,83.06755639355976,0.0,-1.0,0.0,81.75032620083414,293.15012900468355,20.0,0.0,0.0
2000-01-02 01:30:00,13.664772304581785,81.75032620083414,0.0,-1.0,0.0,80.46676931141924,293.15012686544236,20.0,0.0,0.0
2000-01-02 02:00:00,13.664772304581785,81.75032620083414,0.0,-1.0,0.0,80.46676932458978,293.15012686493685,20.0,0.0,0.0
2000-01-02 02:30:00,13.322655152805606,80.46676932458979,0.0,-1.0,0.0,79.17957716779382,293.1501296372462,20.0,0.0,0.0
2000-01-02 03:00:00,13.322655152805606,80.46676932458979,0.0,-1.0,0.0,79.17957710820278,293.1501296385404,20.0,0.0,0.0
2000-01-02 03:30:00,12.983461459918685,79.17957710820278,0.0,-1.0,0.0,77.84208354565344,293.15013680340263,20.0,0.0,0.0
2000-01-02 04:00:00,12.983461459918685,79.17957710820278,0.0,-1.0,0.0,77.84208354856561,293.1501368033922,20.0,0.0,0.0
2000-01-02 04:30:00,12.635151736803984,77.84208354856561,0.0,-1.0,0.0,76.426205363133,293.1501452371,20.0,0.0,0.0
2000-01-02 05:00:00,12.635151736803984,77.84208354856561,0.0,-1.0,0.0,76.4262053866511,293.1501452376898,20.0,0.0,0.0
2000-01-02 05:30:00,12.27103680756212,76.4262053866511,0.0,-1.0,0.0,74.17782073292334,293.1502406172455,20.0,0.0,0.0
2000-01-02 06:00:00,12.27103680756212,76.4262053866511,0.0,-1.0,0.0,74.17782082039946,293.15024061810834,20.0,0.0,0.0
2000-01-02 06:30:00,11.702596940099138,74.17782082039945,0.0,-1.0,0.0,90.62678983458923,293.1501691174416,20.0,0.0,0.0
2000-01-02 07:00:00,11.702596940099138,74.17782082039945,0.0,-1.0,0.0,90.62678990873208,293.1501691174429,20.0,0.0,0.0
2000-01-02 07:30:00,16.136049232724176,90.62678990873208,0.0,-1.0,0.0,106.33957618773654,293.15016066075833,20.0,0.0,0.0
2000-01-02 08:00:00,16.136049232724176,90.62678990873208,0.0,-1.0,0.0,106.33957618629377,293.1501606607448,20.0,0.0,0.0
2000-01-02 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.37730693782642,102.05682363047869,293.1497981743609,20.0,0.0,0.0
2000-01-02 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.37730693782642,102.05682366581986,293.1497981752086,20.0,0.0,0.0
2000-01-02 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.6186930261887457,93.22813820395254,293.15005532044387,20.0,0.0,0.0
2000-01-02 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.6186930261887457,93.22813817568142,293.1500553205345,20.0,0.0,0.0
2000-01-02 10:30:00,16.894900839832456,93.22813817568141,0.0,-1.0,0.0,88.53878832767055,293.15005525357253,20.0,0.0,0.0
2000-01-02 11:00:00,16.894900839832456,93.22813817568141,0.0,-1.0,0.0,88.5387883740343,293.1500552523109,20.0,0.0,0.0
2000-01-02 11:30:00,15.53825405359962,88.5387883740343,0.0,-1.0,0.0,92.86518310950764,293.15007111290686,20.0,0.0,0.0
2000-01-02 12:00:00,15.53825405359962,88.5387883740343,0.0,-1.0,0.0,92.86518318151845,293.15007111071645,20.0,0.0,0.0
2000-01-02 12:30:00,16.78808586201454,92.86518318151845,0.0,-1.0,0.0,98.80523204851058,293.1500636524856,20.0,0.0,0.0
2000-01-02 13:00:00,16.78808586201454,92.86518318151845,0.0,-1.0,0.0,98.80523205184028,293.1500636524082,20.0,0.0,0.0
2000-01-02 13:30:00,18.5741657732711,98.80523205184028,0.0,-1.0,0.0,93.22580092462277,293.15005961389255,20.0,0.0,0.0
2000-01-02 14:00:00,18.5741657732711,98.80523205184028,0.0,-1.0,0.0,93.22580092344192,293.15005961389244,20.0,0.0,0.0
2000-01-02 14:30:00,16.894212034549444,93.22580092344194,0.0,-1.0,0.0,91.81936897627479,293.1500560025911,20.0,0.0,0.0
2000-01-02 15:00:00,16.894212034549444,93.22580092344194,0.0,-1.0,0.0,91.81936896784765,293.15005600289487,20.0,0.0,0.0
2000-01-02 15:30:00,16.482006015088636,91.81936896784764,0.0,-1.0,0.0,87.15317474655036,293.15005007226375,20.0,0.0,0.0
2000-01-02 16:00:00,16.482006015088636,91.81936896784764,0.0,-1.0,0.0,87.15317463183881,293.15005007329466,20.0,0.0,0.0
2000-01-02 16:30:00,15.147130266377417,87.15317463183881,0.0,-1.0,0.0,89.13171138513626,293.15005009711126,20.0,0.0,0.0
2000-01-02 17:00:00,15.147130266377417,87.15317463183881,0.0,-1.0,0.0,89.1317113790881,293.1500500969501,20.0,0.0,0.0
2000-01-02 17:30:00,15.706981939200404,89.1317113790881,0.0,-1.0,0.0,100.47802173861386,293.1503966718277,20.0,0.0,0.0
2000-01-02 18:00:00,15.706981939200404,89.1317113790881,0.0,-1.0,0.0,100.47802172356239,293.1503966717977,20.0,0.0,0.0
2000-01-02 18:30:00,19.091679527952063,100.47802172356239,0.0,-1.0,0.0,98.31631948411194,293.15012767009495,20.0,0.0,0.0
2000-01-02 19:00:00,19.091679527952063,100.47802172356239,0.0,-1.0,0.0,98.31631947847626,293.1501276700949,20.0,0.0,0.0
2000-01-02 19:30:00,18.424112208925145,98.31631947847626,0.0,-1.0,0.0,89.63486633492813,293.1501194798881,20.0,0.0,0.0
2000-01-02 20:00:00,18.424112208925145,98.31631947847626,0.0,-1.0,0.0,89.63486633056294,293.1501194800582,20.0,0.0,0.0
2000-01-02 20:30:00,15.850803287479186,89.63486633056293,0.0,-1.0,0.0,85.20820428726489,293.1501038734402,20.0,0.0,0.0
2000-01-02 21:00:00,15.850803287479186,89.63486633056293,0.0,-1.0,0.0,85.20820424048617,293.150103874604,20.0,0.0,0.0
2000-01-02 21:30:00,14.605645498500666,85.20820424048617,0.0,-1.0,0.0,91.64025157372589,293.15009773638576,20.0,0.0,0.0
2000-01-02 22:00:00,14.605645498500666,85.20820424048617,0.0,-1.0,0.0,91.64025156606253,293.150097736384,20.0,0.0,0.0
2000-01-02 22:30:00,16.429836229015354,91.64025156606253,0.0,-1.0,0.0,79.02677056224115,293.1500062074369,20.0,0.0,0.0
2000-01-02 23:00:00,16.429836229015354,91.64025156606253,0.0,-1.0,0.0,79.02677059255285,293.1500062074833,20.0,0.0,0.0
2000-01-02 23:30:00,12.943453999018152,79.02677059255286,0.0,-1.0,0.0,58.51607658871506,293.1500642692837,20.0,0.0,0.0
2000-01-03 00:00:00,12.943453999018152,79.02677059255286,0.0,-1.0,0.0,58.51607658871506,293.1500642692837,20.0,0.0,0.0
2000-01-03 00:30:00,11.28624245320101,72.49999995875,13.983923370034937,-1.0,0.0,57.91983022280714,293.1500547604622,20.0,0.0,0.0
2000-01-03 01:00:00,11.28624245320101,72.49999995875,13.983923370034937,-1.0,0.0,57.91983022245367,293.15005476048714,20.0,0.0,0.0
2000-01-03 01:30:00,11.28624245320101,72.49999995875,14.580169736296334,-1.0,0.0,57.38767432388397,293.1500513982848,20.0,0.0,0.0
2000-01-03 02:00:00,11.28624245320101,72.49999995875,14.580169736296334,-1.0,0.0,57.38767433839948,293.1500513979821,20.0,0.0,0.0
2000-01-03 02:30:00,11.28624245320101,72.49999995875,15.112325620350523,-1.0,0.0,56.874923670269375,293.1500508135468,20.0,0.0,0.0
2000-01-03 03:00:00,11.28624245320101,72.49999995875,15.112325620350523,-1.0,0.0,56.874923672564485,293.15005081354684,20.0,0.0,0.0
2000-01-03 03:30:00,11.28624245320101,72.49999995875,15.625076286185521,-1.0,0.0,56.36913158455115,293.15005000524906,20.0,0.0,0.0
2000-01-03 04:00:00,11.28624245320101,72.49999995875,15.625076286185521,-1.0,0.0,56.36913155060683,293.15005000600496,20.0,0.0,0.0
2000-01-03 04:30:00,11.28624245320101,72.49999995875,16.13086840814317,-1.0,0.0,55.886054275867025,293.15004634253114,20.0,0.0,0.0
2000-01-03 05:00:00,11.28624245320101,72.49999995875,16.13086840814317,-1.0,0.0,55.886054240987725,293.15004634221947,20.0,0.0,0.0
2000-01-03 05:30:00,11.28624245320101,72.49999995875,16.61394571776228,-1.0,0.0,54.62877914718633,293.1501419699957,20.0,0.0,0.0
2000-01-03 06:00:00,11.28624245320101,72.49999995875,16.61394571776228,-1.0,0.0,54.628779182695645,293.15014197067984,20.0,0.0,0.0
2000-01-03 06:30:00,11.28624245320101,72.49999995875,17.871220776054358,-1.0,0.0,72.06514229807046,293.15007089987904,20.0,0.0,0.0
2000-01-03 07:00:00,11.28624245320101,72.49999995875,17.871220776054358,-1.0,0.0,72.06514232454848,293.15007089982197,20.0,0.0,0.0
2000-01-03 07:30:00,11.28624245320101,72.49999995875,0.4348576342015267,-1.0,0.0,88.70589493648176,293.15007365974037,20.0,0.0,0.0
2000-01-03 08:00:00,11.28624245320101,72.49999995875,0.4348576342015267,-1.0,0.0,88.70589492483873,293.15007365971655,20.0,0.0,0.0
2000-01-03 08:30:00,15.58572504736573,88.70589492483874,0.0,-1.0,0.0,85.27159385235107,293.1497158896688,20.0,0.0,0.0
2000-01-03 09:00:00,15.58572504736573,88.70589492483874,0.0,-1.0,0.0,85.2715939388593,293.1497158896561,20.0,0.0,0.0
2000-01-03 09:30:00,14.623154414055083,85.27159393885928,0.0,-1.0,0.0,77.27367793341409,293.1499719840305,20.0,0.0,0.0
2000-01-03 10:00:00,14.623154414055083,85.27159393885928,0.0,-1.0,0.0,77.27367797249846,293.14997198406434,20.0,0.0,0.0
2000-01-03 10:30:00,12.488407467324462,77.27367797249846,0.0,-1.0,0.0,73.32877481012814,293.14998984866327,20.0,0.0,0.0
2000-01-03 11:00:00,12.488407467324462,77.27367797249846,0.0,-1.0,0.0,73.32877481369226,293.1499898486261,20.0,0.0,0.0
2000-01-03 11:30:00,11.491066080411443,73.32877481369226,0.0,-1.0,0.0,78.36561847490327,293.14999501048163,20.0,0.0,0.0
2000-01-03 12:00:00,11.491066080411443,73.32877481369226,0.0,-1.0,0.0,78.36561847299865,293.14999501058475,20.0,0.0,0.0
2000-01-03 12:30:00,12.77098748905729,78.36561847299863,0.0,-1.0,0.0,85.04879530954722,293.1499915803739,20.0,0.0,0.0
2000-01-03 13:00:00,12.77098748905729,78.36561847299863,0.0,-1.0,0.0,85.04879530756867,293.1499915805503,20.0,0.0,0.0
2000-01-03 13:30:00,14.56165646356953,85.04879530756867,0.0,-1.0,0.0,80.21405897914835,293.14998328443386,20.0,0.0,0.0
2000-01-03 14:00:00,14.56165646356953,85.04879530756867,0.0,-1.0,0.0,80.21405897861585,293.14998328445114,20.0,0.0,0.0
2000-01-03 14:30:00,13.25575453997619,80.21405897861585,0.0,-1.0,0.0,79.57836004725499,293.14997871277967,20.0,0.0,0.0
2000-01-03 15:00:00,13.25575453997619,80.21405897861585,0.0,-1.0,0.0,79.57836002526183,293.14997871343104,20.0,0.0,0.0
2000-01-03 15:30:00,13.088129218679839,79.57836002526183,0.0,-1.0,0.0,75.56830201975758,293.14999612172284,20.0,0.0,0.0
2000-01-03 16:00:00,13.088129218679839,79.57836002526183,0.0,-1.0,0.0,75.56830200574123,293.14999612219395,20.0,0.0,0.0
2000-01-03 16:30:00,12.052724304507652,75.56830200574123,0.0,-1.0,0.0,78.09073429161694,293.14999553368165,20.0,0.0,0.0
2000-01-03 17:00:00,12.052724304507652,75.56830200574123,0.0,-1.0,0.0,78.09073430796721,293.14999553405346,20.0,0.0,0.0
2000-01-03 17:30:00,12.699585624866462,78.0907343079672,0.0,-1.0,0.0,89.94583274108311,293.1503496786561,20.0,0.0,0.0
2000-01-03 18:00:00,12.699585624866462,78.0907343079672,0.0,-1.0,0.0,89.94583282524698,293.15034967837414,20.0,0.0,0.0
2000-01-03 18:30:00,15.939982624174966,89.94583282524698,0.0,-1.0,0.0,88.20670722947744,293.15009022477096,20.0,0.0,0.0
2000-01-03 19:00:00,15.939982624174966,89.94583282524698,0.0,-1.0,0.0,88.20670722205394,293.1500902246682,20.0,0.0,0.0
2000-01-03 19:30:00,15.444109905361382,88.20670722205394,0.0,-1.0,0.0,79.88415240685153,293.1500852959483,20.0,0.0,0.0
2000-01-03 20:00:00,15.444109905361382,88.20670722205394,0.0,-1.0,0.0,79.88415240612885,293.15008529594826,20.0,0.0,0.0
2000-01-03 20:30:00,13.168643793485684,79.88415240612885,0.0,-1.0,0.0,75.74390240175804,293.1500807635583,20.0,0.0,0.0
2000-01-03 21:00:00,13.168643793485684,79.88415240612885,0.0,-1.0,0.0,75.74390240230687,293.15008076341627,20.0,0.0,0.0
2000-01-03 21:30:00,12.097267613714068,75.74390240230689,0.0,-1.0,0.0,82.47953534416821,293.15006056387665,20.0,0.0,0.0
2000-01-03 22:00:00,12.097267613714068,75.74390240230689,0.0,-1.0,0.0,82.47953533848457,293.1500605637704,20.0,0.0,0.0
2000-01-03 22:30:00,13.860857576412712,82.47953533848457,0.0,-1.0,0.0,70.20644434879921,293.1499754801475,20.0,0.0,0.0
2000-01-03 23:00:00,13.860857576412712,82.47953533848457,0.0,-1.0,0.0,70.20644437489312,293.1499754806363,20.0,0.0,0.0
2000-01-03 23:30:00,11.28624245320101,72.49999995875,2.293555583856883,-1.0,0.0,50.04200133258902,293.1500260931002,20.0,0.0,0.0
2000-01-04 00:00:00,11.28624245320101,72.49999995875,2.293555583856883,-1.0,0.0,50.04200133258902,293.1500260931002,20.0,0.0,0.0
2000-01-04 00:30:00,11.28624245320101,72.49999995875,22.457998626160986,-1.0,0.0,49.72540080127364,293.15003685518883,20.0,0.0,0.0
2000-01-04 01:00:00,11.28624245320101,72.49999995875,22.457998626160986,1.0,0.0,49.725400801737244,293.15003685509726,20.0,0.0,0.0
2000-01-04 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.34838506225583,293.150038217839,20.0,22.774599157012755,0.0
2000-01-04 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.34838500350754,293.15003821975347,20.0,22.774599157012755,0.0
2000-01-04 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.06885070630941,293.1500178702516,20.0,23.151614955242465,0.0
2000-01-04 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.0688506944612,293.1500178706285,20.0,23.151614955242465,0.0
2000-01-04 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.81868983975017,293.15003181292104,20.0,23.431149264288802,0.0
2000-01-04 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.81868989505335,293.1500318115023,20.0,23.431149264288802,0.0
2000-01-04 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.49124775792014,293.1500333628496,20.0,23.68131006369665,0.0
2000-01-04 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.49124777562041,293.15003336329346,20.0,23.68131006369665,0.0
2000-01-04 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.50404128671466,293.1501016120914,20.0,24.008752183129594,0.0
2000-01-04 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.50404138963405,293.1501016119141,20.0,24.008752183129594,0.0
2000-01-04 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.22321764152974,293.15005455132547,20.0,24.995958569115956,0.0
2000-01-04 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.22321767482002,293.1500545509286,20.0,24.995958569115956,0.0
2000-01-04 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,82.05476096524553,293.150051974829,20.0,7.276782283929985,0.0
2000-01-04 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,82.05476094864997,293.150051974606,20.0,7.276782283929985,0.0
2000-01-04 08:30:00,13.746483530727314,82.05476094864999,0.0,1.0,0.0,78.88951407501796,293.149684154962,20.0,0.0,0.0
2000-01-04 09:00:00,13.746483530727314,82.05476094864999,0.0,1.0,0.0,78.88951408774777,293.1496841549697,20.0,0.0,0.0
2000-01-04 09:30:00,12.907564760358028,78.88951408774777,0.0,1.0,0.0,71.2413970732713,293.14993413725153,20.0,0.0,0.0
2000-01-04 10:00:00,12.907564760358028,78.88951408774777,0.0,1.0,0.0,71.24139713203724,293.14993413856905,20.0,0.0,0.0
2000-01-04 10:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.74444768284941,293.1499386532323,20.0,1.2586028267127722,0.0
2000-01-04 11:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.7444476448445,293.1499386541286,20.0,1.2586028267127722,0.0
2000-01-04 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.28697933600941,293.1499453981983,20.0,4.755552313905501,0.0
2000-01-04 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.28697934162878,293.14994539795816,20.0,4.755552313905501,0.0
2000-01-04 12:30:00,11.480697523228637,73.28697934162878,0.0,1.0,0.0,80.40589467837091,293.14995406946116,20.0,0.0,0.0
2000-01-04 13:00:00,11.480697523228637,73.28697934162878,0.0,1.0,0.0,80.40589474187779,293.1499540675101,20.0,0.0,0.0
2000-01-04 13:30:00,13.306525940052932,80.40589474187779,0.0,1.0,0.0,75.9062908552541,293.14995377139763,20.0,0.0,0.0
2000-01-04 14:00:00,13.306525940052932,80.40589474187779,0.0,1.0,0.0,75.90629091153913,293.1499537698246,20.0,0.0,0.0
2000-01-04 14:30:00,12.138524671807096,75.90629091153913,0.0,1.0,0.0,75.50319319959452,293.1499615871439,20.0,0.0,0.0
2000-01-04 15:00:00,12.138524671807096,75.90629091153913,0.0,1.0,0.0,75.50319315976651,293.14996158711995,20.0,0.0,0.0
2000-01-04 15:30:00,12.036227202313846,75.5031931597665,0.0,1.0,0.0,71.73146666159415,293.1499659261231,20.0,0.0,0.0
2000-01-04 16:00:00,12.036227202313846,75.5031931597665,0.0,1.0,0.0,71.7314666654226,293.1499659259094,20.0,0.0,0.0
2000-01-04 16:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.61599373078677,293.1499538112278,20.0,0.7685332933274032,0.0
2000-01-04 17:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.61599373338893,293.1499538111817,20.0,0.7685332933274032,0.0
2000-01-04 17:30:00,11.812434304985125,74.61599373338893,0.0,1.0,0.0,86.8322768081519,293.1503192232935,20.0,0.0,0.0
2000-01-04 18:00:00,11.812434304985125,74.61599373338893,0.0,1.0,0.0,86.83227681758635,293.15031922325807,20.0,0.0,0.0
2000-01-04 18:30:00,15.057184959539871,86.83227681758635,0.0,1.0,0.0,85.4019026165758,293.1500590812165,20.0,0.0,0.0
2000-01-04 19:00:00,15.057184959539871,86.83227681758635,0.0,1.0,0.0,85.40190255414544,293.1500590814276,20.0,0.0,0.0
2000-01-04 19:30:00,14.659176486574038,85.40190255414544,0.0,1.0,0.0,77.38130265151665,293.15005620016126,20.0,0.0,0.0
2000-01-04 20:00:00,14.659176486574038,85.40190255414544,0.0,1.0,0.0,77.38130266158913,293.1500562001621,20.0,0.0,0.0
2000-01-04 20:30:00,12.516134097115406,77.38130266158913,0.0,1.0,0.0,73.52347400156007,293.1500535080671,20.0,0.0,0.0
2000-01-04 21:00:00,12.516134097115406,77.38130266158913,0.0,1.0,0.0,73.52347399691953,293.1500535081319,20.0,0.0,0.0
2000-01-04 21:30:00,11.539421618610055,73.52347399691953,0.0,1.0,0.0,80.46942782300937,293.1500456510608,20.0,0.0,0.0
2000-01-04 22:00:00,11.539421618610055,73.52347399691953,0.0,1.0,0.0,80.46942783029844,293.1500456511247,20.0,0.0,0.0
2000-01-04 22:30:00,13.323359744068645,80.46942783029843,0.0,1.0,0.0,68.38532933423022,293.1499528114529,20.0,0.0,0.0
2000-01-04 23:00:00,13.323359744068645,80.46942783029843,0.0,1.0,0.0,68.38532930873659,293.14995281093553,20.0,0.0,0.0
2000-01-04 23:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.38781652688788,293.1500153006651,20.0,4.114670650013412,0.0
2000-01-05 00:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.38781652688788,293.1500153006651,20.0,4.114670650013412,0.0
2000-01-05 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.22075531045717,293.1500179422068,20.0,24.112183431862118,0.0
2000-01-05 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.22075532801543,293.1500179416421,20.0,24.112183431862118,0.0
2000-01-05 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.042891859242054,293.15001750376445,20.0,24.279244630734574,0.0
2000-01-05 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,48.04289186513892,293.15001750376445,20.0,24.279244630734574,0.0
2000-01-05 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.86972644640741,293.150017021945,20.0,24.457108093611083,0.0
2000-01-05 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.869726446672516,293.15001702193683,20.0,24.457108093611083,0.0
2000-01-05 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.68784634322508,293.1500191925197,20.0,24.630273512077487,0.0
2000-01-05 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.68784633202632,293.1500191928191,20.0,24.630273512077487,0.0
2000-01-05 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.49942279777893,293.1500183722496,20.0,24.812153626723678,0.0
2000-01-05 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,47.4994228019784,293.15001837235366,20.0,24.812153626723678,0.0
2000-01-05 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,46.563612681995274,293.1501060118085,20.0,25.0005771567716,0.0
2000-01-05 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,46.563612668951954,293.15010601173594,20.0,25.0005771567716,0.0
2000-01-05 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.35519807381166,293.15003607015854,20.0,25.936387289798045,0.0
2000-01-05 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.35519812043601,293.15003607015933,20.0,25.936387289798045,0.0
2000-01-05 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,81.39401866725711,293.15002931277604,20.0,8.14480183831399,0.0
2000-01-05 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,81.39401865281394,293.1500293124212,20.0,8.14480183831399,0.0
2000-01-05 08:30:00,13.569414558785104,81.39401865281393,0.0,1.0,0.0,78.4199120743078,293.1496685903915,20.0,0.0,0.0
2000-01-05 09:00:00,13.569414558785104,81.39401865281393,0.0,1.0,0.0,78.41991206069925,293.14966858990715,20.0,0.0,0.0
2000-01-05 09:30:00,12.78511149279661,78.41991206069923,0.0,1.0,0.0,70.89562250988371,293.14992486494697,20.0,0.0,0.0
2000-01-05 10:00:00,12.78511149279661,78.41991206069923,0.0,1.0,0.0,70.89562251619795,293.14992486494714,20.0,0.0,0.0
2000-01-05 10:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.53142991773557,293.1499215787326,20.0,1.6043774425520592,0.0
2000-01-05 11:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.53142992115859,293.1499215787834,20.0,1.6043774425520592,0.0
2000-01-05 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.26694053279027,293.1499241097696,20.0,4.968570037591408,0.0
2000-01-05 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.26694059187054,293.149924108271,20.0,4.968570037591408,0.0
2000-01-05 12:30:00,11.475727817179115,73.26694059187054,0.0,1.0,0.0,80.65927333444857,293.1499210760991,20.0,0.0,0.0
2000-01-05 13:00:00,11.475727817179115,73.26694059187054,0.0,1.0,0.0,80.65927347884704,293.1499210751587,20.0,0.0,0.0
2000-01-05 13:30:00,13.373718055332965,80.65927347884706,0.0,1.0,0.0,76.48911084506966,293.1499211129739,20.0,0.0,0.0
2000-01-05 14:00:00,13.373718055332965,80.65927347884706,0.0,1.0,0.0,76.48911084659397,293.14992111293765,20.0,0.0,0.0
2000-01-05 14:30:00,12.287113161213975,76.48911084659396,0.0,1.0,0.0,76.39837358248418,293.149931895083,20.0,0.0,0.0
2000-01-05 15:00:00,12.287113161213975,76.48911084659396,0.0,1.0,0.0,76.39837359747449,293.14993189432244,20.0,0.0,0.0
2000-01-05 15:30:00,12.263927004119985,76.39837359747449,0.0,1.0,0.0,73.00681961437678,293.1499200967678,20.0,0.0,0.0
2000-01-05 16:00:00,12.263927004119985,76.39837359747449,0.0,1.0,0.0,73.00681960983721,293.1499200968638,20.0,0.0,0.0
2000-01-05 16:30:00,11.411303423896301,73.00681960983722,0.0,1.0,0.0,76.3016633598227,293.14991770424507,20.0,0.0,0.0
2000-01-05 17:00:00,11.411303423896301,73.00681960983722,0.0,1.0,0.0,76.30166332141819,293.14991770421994,20.0,0.0,0.0
2000-01-05 17:30:00,12.23923603618803,76.30166332141818,0.0,1.0,0.0,88.93159901406581,293.1502729839512,20.0,0.0,0.0
2000-01-05 18:00:00,12.23923603618803,76.30166332141818,0.0,1.0,0.0,88.93159895487729,293.15027298392937,20.0,0.0,0.0
2000-01-05 18:30:00,15.649944941424636,88.93159895487729,0.0,1.0,0.0,87.99779769032952,293.1500064573273,20.0,0.0,0.0
2000-01-05 19:00:00,15.649944941424636,88.93159895487729,0.0,1.0,0.0,87.99779768906383,293.1500064574403,20.0,0.0,0.0
2000-01-05 19:30:00,15.385015687213164,87.99779768906383,0.0,1.0,0.0,80.50687687835604,293.1500032258691,20.0,0.0,0.0
2000-01-05 20:00:00,15.385015687213164,87.99779768906383,0.0,1.0,0.0,80.50687691588526,293.15000322546575,20.0,0.0,0.0
2000-01-05 20:30:00,13.333286747537171,80.50687691588524,0.0,1.0,0.0,77.20960118551858,293.14999480105735,20.0,0.0,0.0
2000-01-05 21:00:00,13.333286747537171,80.50687691588524,0.0,1.0,0.0,77.20960117539722,293.1499948015394,20.0,0.0,0.0
2000-01-05 21:30:00,12.47191280618631,77.20960117539722,0.0,1.0,0.0,84.70257235338005,293.14999513937414,20.0,0.0,0.0
2000-01-05 22:00:00,12.47191280618631,77.20960117539722,0.0,1.0,0.0,84.70257235709042,293.14999513946634,20.0,0.0,0.0
2000-01-05 22:30:00,14.46632019072439,84.70257235709042,0.0,1.0,0.0,73.11556340096622,293.1499041215393,20.0,0.0,0.0
2000-01-05 23:00:00,14.46632019072439,84.70257235709042,0.0,1.0,0.0,73.11556339984159,293.1499041215145,20.0,0.0,0.0
2000-01-05 23:30:00,11.438216472623628,73.11556339984159,0.0,1.0,0.0,53.58495833036907,293.14997079545634,20.0,0.0,0.0
2000-01-06 00:00:00,11.438216472623628,73.11556339984159,0.0,1.0,0.0,53.58495833036907,293.14997079545634,20.0,0.0,0.0
2000-01-06 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.8865199588222,293.1499690624435,20.0,18.915041628380934,0.0
2000-01-06 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.88651997192934,293.1499690624587,20.0,18.915041628380934,0.0
2000-01-06 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.246332845471194,293.1499593557503,20.0,18.613479986820668,0.0
2000-01-06 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.24633266712324,293.14995935770014,20.0,18.613479986820668,0.0
2000-01-06 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.712230000743055,293.14994797216707,20.0,18.253667291626755,0.0
2000-01-06 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.71222997276285,293.14994797253485,20.0,18.253667291626755,0.0
2000-01-06 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.31355949509554,293.1499324323622,20.0,17.787769985987147,0.0
2000-01-06 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.31355947245656,293.1499324332932,20.0,17.787769985987147,0.0
2000-01-06 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.966849774526835,293.14993724410226,20.0,17.18644048629344,0.0
2000-01-06 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.96684978410224,293.14993724393554,20.0,17.18644048629344,0.0
2000-01-06 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.79228796415404,293.15003510842996,20.0,16.53315017464777,0.0
2000-01-06 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.792287950354584,293.15003510889346,20.0,16.53315017464777,0.0
2000-01-06 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.24934206170046,293.1499740537929,20.0,16.70771200839541,0.0
2000-01-06 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.24934211469416,293.14997405270464,20.0,16.70771200839541,0.0
2000-01-06 07:30:00,11.720494085269767,74.24934211469416,0.0,1.0,0.0,91.88408237438914,293.14997236217835,20.0,0.0,0.0
2000-01-06 08:00:00,11.720494085269767,74.24934211469416,0.0,1.0,0.0,91.88408237882078,293.14997236228027,20.0,0.0,0.0
2000-01-06 08:30:00,16.50087264911759,91.88408237882079,0.0,1.0,0.0,89.4585523710997,293.14961604852493,20.0,0.0,0.0
2000-01-06 09:00:00,16.50087264911759,91.88408237882079,0.0,1.0,0.0,89.45855232049543,293.1496160482794,20.0,0.0,0.0
2000-01-06 09:30:00,15.800339148569284,89.45855232049543,0.0,1.0,0.0,82.40045954296558,293.1498842091018,20.0,0.0,0.0
2000-01-06 10:00:00,15.800339148569284,89.45855232049543,0.0,1.0,0.0,82.4004595452577,293.14988420904353,20.0,0.0,0.0
2000-01-06 10:30:00,13.839533711007228,82.4004595452577,0.0,1.0,0.0,79.37649966878298,293.1498941028683,20.0,0.0,0.0
2000-01-06 11:00:00,13.839533711007228,82.4004595452577,0.0,1.0,0.0,79.37649962199602,293.14989410346675,20.0,0.0,0.0
2000-01-06 11:30:00,13.035100469786231,79.376499621996,0.0,1.0,0.0,85.38237245659222,293.1498976155985,20.0,0.0,0.0
2000-01-06 12:00:00,13.035100469786231,79.376499621996,0.0,1.0,0.0,85.38237245529355,293.14989761564493,20.0,0.0,0.0
2000-01-06 12:30:00,14.653775129516267,85.38237245529355,0.0,1.0,0.0,92.98121250745764,293.1499061913621,20.0,0.0,0.0
2000-01-06 13:00:00,14.653775129516267,85.38237245529355,0.0,1.0,0.0,92.98121250409636,293.149906191433,20.0,0.0,0.0
2000-01-06 13:30:00,16.82219948610834,92.98121250409636,0.0,1.0,0.0,88.90721688185951,293.14991660227713,20.0,0.0,0.0
2000-01-06 14:00:00,16.82219948610834,92.98121250409636,0.0,1.0,0.0,88.90721695640032,293.1499166010556,20.0,0.0,0.0
2000-01-06 14:30:00,15.643001808539454,88.90721695640032,0.0,1.0,0.0,88.85525836063262,293.1499286343149,20.0,0.0,0.0
2000-01-06 15:00:00,15.643001808539454,88.90721695640032,0.0,1.0,0.0,88.85525835397311,293.149928634346,20.0,0.0,0.0
2000-01-06 15:30:00,15.62821042745157,88.85525835397311,0.0,1.0,0.0,85.44925756239826,293.14992608705944,20.0,0.0,0.0
2000-01-06 16:00:00,15.62821042745157,88.85525835397311,0.0,1.0,0.0,85.4492575576783,293.14992608728863,20.0,0.0,0.0
2000-01-06 16:30:00,14.672276952851108,85.4492575576783,0.0,1.0,0.0,88.70960046209639,293.14991867457223,20.0,0.0,0.0
2000-01-06 17:00:00,14.672276952851108,85.4492575576783,0.0,1.0,0.0,88.70960048890032,293.14991867476476,20.0,0.0,0.0
2000-01-06 17:30:00,15.586778443579023,88.70960048890032,0.0,1.0,0.0,101.36568197844865,293.15026697937554,20.0,0.0,0.0
2000-01-06 18:00:00,15.586778443579023,88.70960048890032,0.0,1.0,0.0,101.3656820380513,293.1502669797214,20.0,0.0,0.0
2000-01-06 18:30:00,19.368876997217857,101.3656820380513,0.0,1.0,0.0,100.50940703688222,293.1499971177024,20.0,0.0,0.0
2000-01-06 19:00:00,19.368876997217857,101.3656820380513,0.0,1.0,0.0,100.50940696434881,293.1499971185398,20.0,0.0,0.0
2000-01-06 19:30:00,19.101449990476997,100.50940696434881,0.0,1.0,0.0,93.09943913724514,293.1499964072257,20.0,0.0,0.0
2000-01-06 20:00:00,19.101449990476997,100.50940696434881,0.0,1.0,0.0,93.09943912039827,293.14999640758685,20.0,0.0,0.0
2000-01-06 20:30:00,16.856990987087972,93.09943912039827,0.0,1.0,0.0,89.8586873957966,293.1499903099234,20.0,0.0,0.0
2000-01-06 21:00:00,16.856990987087972,93.09943912039827,0.0,1.0,0.0,89.85868753537692,293.1499903081773,20.0,0.0,0.0
2000-01-06 21:30:00,15.914968434370001,89.85868753537692,0.0,1.0,0.0,97.38587203507765,293.14999277545417,20.0,0.0,0.0
2000-01-06 22:00:00,15.914968434370001,89.85868753537692,0.0,1.0,0.0,97.3858720166658,293.1499927750688,20.0,0.0,0.0
2000-01-06 22:30:00,18.140050813324542,97.3858720166658,0.0,1.0,0.0,85.79894883448185,293.14990638793626,20.0,0.0,0.0
2000-01-06 23:00:00,18.140050813324542,97.3858720166658,0.0,1.0,0.0,85.7989488170146,293.14990638763015,20.0,0.0,0.0
2000-01-06 23:30:00,14.769178690800658,85.79894881701459,0.0,1.0,0.0,66.21060771052117,293.1499799098845,20.0,0.0,0.0
2000-01-07 00:00:00,14.769178690800658,85.79894881701459,0.0,1.0,0.0,66.21060771052117,293.1499799098845,20.0,0.0,0.0
2000-01-07 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.40299368315917,293.1499816411174,20.0,6.2893922482288245,0.0
2000-01-07 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.40299365819098,293.1499816419394,20.0,6.2893922482288245,0.0
2000-01-07 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.60688941394586,293.14997776475815,20.0,6.097006300559021,0.0
2000-01-07 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.60688941431847,293.14997776476355,20.0,6.097006300559021,0.0
2000-01-07 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.76567261854488,293.14999035379293,20.0,5.8931105444315275,0.0
2000-01-07 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.76567262728908,293.1499903534572,20.0,5.8931105444315275,0.0
2000-01-07 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.88719752439916,293.14998545242446,20.0,5.734327331460926,0.0
2000-01-07 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.88719752378469,293.1499854524226,20.0,5.734327331460926,0.0
2000-01-07 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.01455340741963,293.1499891097181,20.0,5.612802434965305,0.0
2000-01-07 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.01455340242586,293.14998910960645,20.0,5.612802434965305,0.0
2000-01-07 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.35149960924487,293.1500808059332,20.0,5.485446556324143,0.0
2000-01-07 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.35149961640234,293.15008080610846,20.0,5.485446556324143,0.0
2000-01-07 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,84.36360312904195,293.1500171850555,20.0,6.148500342347667,0.0
2000-01-07 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,84.36360308737838,293.15001718517266,20.0,6.148500342347667,0.0
2000-01-07 07:30:00,14.37325242545782,84.3636030873784,0.0,1.0,0.0,101.6038232858996,293.15000807234856,20.0,0.0,0.0
2000-01-07 08:00:00,14.37325242545782,84.3636030873784,0.0,1.0,0.0,101.60382329256107,293.1500080725495,20.0,0.0,0.0
2000-01-07 08:30:00,19.410977231258364,101.49999994224999,-0.10382335031108467,1.0,0.0,98.812178435713,293.14965336252004,20.0,0.0,0.0
2000-01-07 09:00:00,19.410977231258364,101.49999994224999,-0.10382335031108467,1.0,0.0,98.81217841611182,293.1496533627697,20.0,0.0,0.0
2000-01-07 09:30:00,18.57630162360766,98.81217841611183,0.0,1.0,0.0,91.34463297283258,293.1499284213161,20.0,0.0,0.0
2000-01-07 10:00:00,18.57630162360766,98.81217841611183,0.0,1.0,0.0,91.34463286398939,293.14992842401875,20.0,0.0,0.0
2000-01-07 10:30:00,16.343896052102696,91.3446328639894,0.0,1.0,0.0,87.76359790230171,293.1499605460791,20.0,0.0,0.0
2000-01-07 11:00:00,16.343896052102696,91.3446328639894,0.0,1.0,0.0,87.76359790947639,293.1499605460995,20.0,0.0,0.0
2000-01-07 11:30:00,15.318888049723359,87.76359790947639,0.0,1.0,0.0,93.01535406263847,293.1499811546691,20.0,0.0,0.0
2000-01-07 12:00:00,15.318888049723359,87.76359790947639,0.0,1.0,0.0,93.01535406180449,293.14998115471536,20.0,0.0,0.0
2000-01-07 12:30:00,16.83224329643726,93.01535406180447,0.0,1.0,0.0,99.69825780465342,293.1500049678718,20.0,0.0,0.0
2000-01-07 13:00:00,16.83224329643726,93.01535406180447,0.0,1.0,0.0,99.69825778302055,293.150004968285,20.0,0.0,0.0
2000-01-07 13:30:00,18.84965124114541,99.69825778302057,0.0,1.0,0.0,94.7001202312396,293.15000231814867,20.0,0.0,0.0
2000-01-07 14:00:00,18.84965124114541,99.69825778302057,0.0,1.0,0.0,94.70012011735083,293.1500023203621,20.0,0.0,0.0
2000-01-07 14:30:00,17.331197376964532,94.70012011735083,0.0,1.0,0.0,93.79216352747817,293.1500137106669,20.0,0.0,0.0
2000-01-07 15:00:00,17.331197376964532,94.70012011735083,0.0,1.0,0.0,93.79216352199057,293.1500137107171,20.0,0.0,0.0
2000-01-07 15:30:00,17.06149034347605,93.79216352199057,0.0,1.0,0.0,89.43897184007,293.1500295689231,20.0,0.0,0.0
2000-01-07 16:00:00,17.06149034347605,93.79216352199057,0.0,1.0,0.0,89.43897175207667,293.1500295686109,20.0,0.0,0.0
2000-01-07 16:30:00,15.79473928818629,89.43897175207667,0.0,1.0,0.0,91.60422586734697,293.1500332984217,20.0,0.0,0.0
2000-01-07 17:00:00,15.79473928818629,89.43897175207667,0.0,1.0,0.0,91.60422586496536,293.1500332984281,20.0,0.0,0.0
2000-01-07 17:30:00,16.419352307993776,91.60422586496534,0.0,1.0,0.0,103.05934435060105,293.1503916352139,20.0,0.0,0.0
2000-01-07 18:00:00,16.419352307993776,91.60422586496534,0.0,1.0,0.0,103.0593442869268,293.15039163364327,20.0,0.0,0.0
2000-01-07 18:30:00,19.410977231258364,101.49999994224999,-1.5593443446768085,1.0,0.0,100.93358482723836,293.1501255270953,20.0,0.0,0.0
2000-01-07 19:00:00,19.410977231258364,101.49999994224999,-1.5593443446768085,1.0,0.0,100.9335847686436,293.15012552736886,20.0,0.0,0.0
2000-01-07 19:30:00,19.233718979837793,100.9335847686436,0.0,1.0,0.0,92.29946498036651,293.1501123518201,20.0,0.0,0.0
2000-01-07 20:00:00,19.233718979837793,100.9335847686436,0.0,1.0,0.0,92.29946500130994,293.1501123510594,20.0,0.0,0.0
2000-01-07 20:30:00,16.622203620808623,92.29946500130993,0.0,1.0,0.0,87.9649355548427,293.15009280302615,20.0,0.0,0.0
2000-01-07 21:00:00,16.622203620808623,92.29946500130993,0.0,1.0,0.0,87.96493548126539,293.1500928038132,20.0,0.0,0.0
2000-01-07 21:30:00,15.375729176949722,87.96493548126539,0.0,1.0,0.0,94.55134228227774,293.15007826814366,20.0,0.0,0.0
2000-01-07 22:00:00,15.375729176949722,87.96493548126539,0.0,1.0,0.0,94.55134227521557,293.1500782695596,20.0,0.0,0.0
2000-01-07 22:30:00,17.2868735699329,94.55134227521557,0.0,1.0,0.0,82.16964080546025,293.1499796831587,20.0,0.0,0.0
2000-01-07 23:00:00,17.2868735699329,94.55134227521557,0.0,1.0,0.0,82.16964079873783,293.1499796831615,20.0,0.0,0.0
2000-01-07 23:30:00,13.777374144551109,82.16964079873783,0.0,1.0,0.0,61.90098712042304,293.15004251841003,20.0,0.0,0.0
2000-01-08 00:00:00,13.777374144551109,82.16964079873783,0.0,1.0,0.0,61.90098712042304,293.15004251841003,20.0,0.0,0.0
2000-01-08 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.541033766599064,293.15002948233814,20.0,10.599012838326967,0.0
2000-01-08 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.541033784467444,293.1500294816379,20.0,10.599012838326967,0.0
2000-01-08 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.23660094708039,293.1500312259954,20.0,10.958966174282551,0.0
2000-01-08 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.23660086076479,293.1500312265676,20.0,10.958966174282551,0.0
2000-01-08 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.92935440570886,293.15003003124065,20.0,11.263399097985209,0.0
2000-01-08 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.92935440572395,293.15003003124065,20.0,11.263399097985209,0.0
2000-01-08 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.634049874818416,293.15002886035626,20.0,11.570645553026052,0.0
2000-01-08 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.634049884115974,293.15002886005624,20.0,11.570645553026052,0.0
2000-01-08 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.36394497083796,293.15002505604497,20.0,11.865950074634027,0.0
2000-01-08 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.363944964487835,293.1500250559197,20.0,11.865950074634027,0.0
2000-01-08 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.3884004860297,293.15010735550095,20.0,12.13605499426216,0.0
2000-01-08 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.38840050970344,293.1501073563627,20.0,12.13605499426216,0.0
2000-01-08 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,77.19090239913474,293.1500326508321,20.0,13.111599449046569,0.0
2000-01-08 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,77.19090233826374,293.1500326509924,20.0,13.111599449046569,0.0
2000-01-08 07:30:00,12.467101179379352,77.19090233826374,0.0,1.0,0.0,94.35409115476634,293.1500082680054,20.0,0.0,0.0
2000-01-08 08:00:00,12.467101179379352,77.19090233826374,0.0,1.0,0.0,94.35409115516259,293.1500082679779,20.0,0.0,0.0
2000-01-08 08:30:00,17.228186917242738,94.35409115516259,0.0,1.0,0.0,91.46652450547334,293.14967197936727,20.0,0.0,0.0
2000-01-08 09:00:00,17.228186917242738,94.35409115516259,0.0,1.0,0.0,91.46652454326028,293.14967197966894,20.0,0.0,0.0
2000-01-08 09:30:00,16.3793071177519,91.46652454326028,0.0,1.0,0.0,83.81117115107806,293.1499471390688,20.0,0.0,0.0
2000-01-08 10:00:00,16.3793071177519,91.46652454326028,0.0,1.0,0.0,83.81117109732904,293.14994713922465,20.0,0.0,0.0
2000-01-08 10:30:00,14.222151381510171,83.81117109732904,0.0,1.0,0.0,80.0974956128264,293.1499684545324,20.0,0.0,0.0
2000-01-08 11:00:00,14.222151381510171,83.81117109732904,0.0,1.0,0.0,80.09749568409637,293.1499684544701,20.0,0.0,0.0
2000-01-08 11:30:00,13.22494711184784,80.09749568409637,0.0,1.0,0.0,85.30588860380493,293.1499820460816,20.0,0.0,0.0
2000-01-08 12:00:00,13.22494711184784,80.09749568409637,0.0,1.0,0.0,85.30588862248315,293.14998204603654,20.0,0.0,0.0
2000-01-08 12:30:00,14.632630880795695,85.30588862248314,0.0,1.0,0.0,91.9848316872529,293.15000488508883,20.0,0.0,0.0
2000-01-08 13:00:00,14.632630880795695,85.30588862248314,0.0,1.0,0.0,91.98483159319686,293.1500048864129,20.0,0.0,0.0
2000-01-08 13:30:00,16.530264419716094,91.98483159319686,0.0,1.0,0.0,87.06077736535437,293.14998787084386,20.0,0.0,0.0
2000-01-08 14:00:00,16.530264419716094,91.98483159319686,0.0,1.0,0.0,87.06077735335617,293.1499878707907,20.0,0.0,0.0
2000-01-08 14:30:00,15.121207442105106,87.06077735335619,0.0,1.0,0.0,86.39093358812588,293.1499810480723,20.0,0.0,0.0
2000-01-08 15:00:00,15.121207442105106,87.06077735335619,0.0,1.0,0.0,86.39093357584213,293.1499810485117,20.0,0.0,0.0
2000-01-08 15:30:00,14.933870918851788,86.39093357584213,0.0,1.0,0.0,82.44864108108085,293.1499806424119,20.0,0.0,0.0
2000-01-08 16:00:00,14.933870918851788,86.39093357584213,0.0,1.0,0.0,82.44864115817613,293.1499806409179,20.0,0.0,0.0
2000-01-08 16:30:00,13.852524794897713,82.44864115817612,0.0,1.0,0.0,85.13830013794565,293.14997780595104,20.0,0.0,0.0
2000-01-08 17:00:00,13.852524794897713,82.44864115817612,0.0,1.0,0.0,85.1383001141908,293.1499778053891,20.0,0.0,0.0
2000-01-08 17:30:00,14.586348095293271,85.13830011419078,0.0,1.0,0.0,97.16712969495971,293.15033276873083,20.0,0.0,0.0
2000-01-08 18:00:00,14.586348095293271,85.13830011419078,0.0,1.0,0.0,97.16712965855565,293.150332768781,20.0,0.0,0.0
2000-01-08 18:30:00,18.07355649297186,97.16712965855565,0.0,1.0,0.0,95.6482722782707,293.1500634011718,20.0,0.0,0.0
2000-01-08 19:00:00,18.07355649297186,97.16712965855565,0.0,1.0,0.0,95.64827221222194,293.1500634016014,20.0,0.0,0.0
2000-01-08 19:30:00,17.61486226513471,95.64827221222193,0.0,1.0,0.0,87.62594121828268,293.15005241343385,20.0,0.0,0.0
2000-01-08 20:00:00,17.61486226513471,95.64827221222193,0.0,1.0,0.0,87.62594125785456,293.1500524134343,20.0,0.0,0.0
2000-01-08 20:30:00,15.280079336461709,87.62594125785455,0.0,1.0,0.0,83.84282605051843,293.15004255730196,20.0,0.0,0.0
2000-01-08 21:00:00,15.280079336461709,87.62594125785455,0.0,1.0,0.0,83.8428260498951,293.15004255728593,20.0,0.0,0.0
2000-01-08 21:30:00,14.230790367156228,83.8428260498951,0.0,1.0,0.0,90.91756621382685,293.15003100901885,20.0,0.0,0.0
2000-01-08 22:00:00,14.230790367156228,83.8428260498951,0.0,1.0,0.0,90.91756621909275,293.1500310093197,20.0,0.0,0.0
2000-01-08 22:30:00,16.220098303700937,90.91756621909273,0.0,1.0,0.0,78.9153628409668,293.14995088811963,20.0,0.0,0.0
2000-01-08 23:00:00,16.220098303700937,90.91756621909273,0.0,1.0,0.0,78.91536286445637,293.14995088817386,20.0,0.0,0.0
2000-01-08 23:30:00,12.914320190214719,78.91536286445638,0.0,1.0,0.0,58.85237080418107,293.1500299064224,20.0,0.0,0.0
2000-01-09 00:00:00,12.914320190214719,78.91536286445638,0.0,1.0,0.0,58.85237080418107,293.1500299064224,20.0,0.0,0.0
2000-01-09 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.5187235203874,293.1500364105406,20.0,13.647629154568932,0.0
2000-01-09 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.51872344229639,293.15003641053914,20.0,13.647629154568932,0.0
2000-01-09 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.12459718011529,293.1500420369328,20.0,13.981276516453613,0.0
