,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-01-17 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.85658413979182,293.1500097795057,20.0,15.711496896602966,0.0
2000-01-17 07:30:00,11.872937567024165,74.85658413979183,0.0,1.0,0.0,92.14745113285692,293.15000528644117,20.0,0.0,0.0
2000-01-17 08:00:00,11.872937567024165,74.85658413979183,0.0,1.0,0.0,92.14745113703619,293.15000528643446,20.0,0.0,0.0
2000-01-17 08:30:00,16.577755091290477,92.14745113703619,0.0,1.0,0.0,89.4042198467183,293.1496465305693,20.0,0.0,0.0
2000-01-17 09:00:00,16.577755091290477,92.14745113703619,0.0,1.0,0.0,89.4042198983731,293.14964653055,20.0,0.0,0.0
2000-01-17 09:30:00,15.784802766862986,89.4042198983731,0.0,1.0,0.0,82.07873128062755,293.14990719451464,20.0,0.0,0.0
2000-01-17 10:00:00,15.784802766862986,89.4042198983731,0.0,1.0,0.0,82.0787313651418,293.14990719296014,20.0,0.0,0.0
2000-01-17 10:30:00,13.752926499384523,82.0787313651418,0.0,1.0,0.0,78.85828213605154,293.1499104493176,20.0,0.0,0.0
2000-01-17 11:00:00,13.752926499384523,82.0787313651418,0.0,1.0,0.0,78.85828212911815,293.14991044985277,20.0,0.0,0.0
2000-01-17 11:30:00,12.899404569722554,78.85828212911817,0.0,1.0,0.0,84.67575105901936,293.14991876532724,20.0,0.0,0.0
2000-01-17 12:00:00,12.899404569722554,78.85828212911817,0.0,1.0,0.0,84.67575104065018,293.1499187662131,20.0,0.0,0.0
2000-01-17 12:30:00,14.458946325910683,84.6757510406502,0.0,1.0,0.0,92.09537814090733,293.14992086486467,20.0,0.0,0.0
2000-01-17 13:00:00,14.458946325910683,84.6757510406502,0.0,1.0,0.0,92.09537814857774,293.14992086474365,20.0,0.0,0.0
2000-01-17 13:30:00,16.562541301170622,92.09537814857774,0.0,1.0,0.0,87.8902258741414,293.14992815500307,20.0,0.0,0.0
2000-01-17 14:00:00,16.562541301170622,92.09537814857774,0.0,1.0,0.0,87.89022587875067,293.14992815491064,20.0,0.0,0.0
2000-01-17 14:30:00,15.35462636521663,87.89022587875066,0.0,1.0,0.0,87.76397943558723,293.14993204684447,20.0,0.0,0.0
2000-01-17 15:00:00,15.35462636521663,87.89022587875066,0.0,1.0,0.0,87.76397940265953,293.1499320473858,20.0,0.0,0.0
2000-01-17 15:30:00,15.318995662947275,87.76397940265953,0.0,1.0,0.0,84.26539488517687,293.14994094379176,20.0,0.0,0.0
2000-01-17 16:00:00,15.318995662947275,87.76397940265953,0.0,1.0,0.0,84.26539488375512,293.1499409439512,20.0,0.0,0.0
2000-01-17 16:30:00,14.346338418990818,84.26539488375512,0.0,1.0,0.0,87.3249798836644,293.1499435997723,20.0,0.0,0.0
2000-01-17 17:00:00,14.346338418990818,84.26539488375512,0.0,1.0,0.0,87.32497990618536,293.14994360032733,20.0,0.0,0.0
2000-01-17 17:30:00,15.195384416191498,87.32497990618538,0.0,1.0,0.0,99.67208917711739,293.15030340465574,20.0,0.0,0.0
2000-01-17 18:00:00,15.195384416191498,87.32497990618538,0.0,1.0,0.0,99.67208910133255,293.1503034022756,20.0,0.0,0.0
2000-01-17 18:30:00,18.841552789502582,99.67208910133255,0.0,1.0,0.0,98.41211203469726,293.1500410073623,20.0,0.0,0.0
2000-01-17 19:00:00,18.841552789502582,99.67208910133255,0.0,1.0,0.0,98.41211202505164,293.1500410082189,20.0,0.0,0.0
2000-01-17 19:30:00,18.45346928868468,98.41211202505164,0.0,1.0,0.0,90.54166037647137,293.1500442417953,20.0,0.0,0.0
2000-01-17 20:00:00,18.45346928868468,98.41211202505164,0.0,1.0,0.0,90.54166037570253,293.15004424187623,20.0,0.0,0.0
2000-01-17 20:30:00,16.111479445332357,90.54166037570255,0.0,1.0,0.0,86.78937655320722,293.1500443537399,20.0,0.0,0.0
2000-01-17 21:00:00,16.111479445332357,90.54166037570255,0.0,1.0,0.0,86.78937657129427,293.15004435336994,20.0,0.0,0.0
2000-01-17 21:30:00,15.045178481030893,86.78937657129427,0.0,1.0,0.0,93.81423656157877,293.15003902621,20.0,0.0,0.0
2000-01-17 22:00:00,15.045178481030893,86.78937657129427,0.0,1.0,0.0,93.8142365704619,293.15003902647686,20.0,0.0,0.0
2000-01-17 22:30:00,17.068024661671778,93.8142365704619,0.0,1.0,0.0,81.75751419847902,293.14995383780297,20.0,0.0,0.0
2000-01-17 23:00:00,17.068024661671778,93.8142365704619,0.0,1.0,0.0,81.7575142307627,293.1499538379008,20.0,0.0,0.0
2000-01-17 23:30:00,13.666699086995534,81.7575142307627,0.0,1.0,0.0,61.7692737490252,293.150012479606,20.0,0.0,0.0
2000-01-18 00:00:00,13.666699086995534,81.7575142307627,0.0,1.0,0.0,61.7692737490252,293.150012479606,20.0,0.0,0.0
2000-01-18 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.715964858262154,293.1499984242206,20.0,10.730726209724795,0.0
2000-01-18 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.71596485749151,293.14999842426573,20.0,10.730726209724795,0.0
2000-01-18 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.78197146040349,293.14998864896296,20.0,10.784035101258493,0.0
2000-01-18 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.78197157000297,293.1499886470184,20.0,10.784035101258493,0.0
2000-01-18 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.89932786922889,293.1499879912728,20.0,10.718028388747033,0.0
2000-01-18 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.89932791648603,293.1499879896993,20.0,10.718028388747033,0.0
2000-01-18 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.95478347745057,293.15000069910684,20.0,10.600672042263973,0.0
2000-01-18 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.9547834285261,293.1500007000467,20.0,10.600672042263973,0.0
2000-01-18 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.904129039072764,293.15000917566306,20.0,10.545216530223898,0.0
2000-01-18 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.904129029103885,293.15000917543483,20.0,10.545216530223898,0.0
2000-01-18 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.08679437811868,293.15009164805804,20.0,10.595870929646116,0.0
2000-01-18 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.086794360357665,293.1500916476188,20.0,10.595870929646116,0.0
2000-01-18 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.93666564574718,293.15003852814846,20.0,11.413205598392338,0.0
2000-01-18 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.93666567292122,293.1500385272555,20.0,11.413205598392338,0.0
2000-01-18 07:30:00,12.919888742141827,78.93666567292124,0.0,1.0,0.0,95.90152364960944,293.15004136203254,20.0,0.0,0.0
2000-01-18 08:00:00,12.919888742141827,78.93666567292124,0.0,1.0,0.0,95.901523676432,293.1500413627379,20.0,0.0,0.0
2000-01-18 08:30:00,17.690977587603257,95.901523676432,0.0,1.0,0.0,92.74930208025218,293.14969182585793,20.0,0.0,0.0
2000-01-18 09:00:00,17.690977587603257,95.901523676432,0.0,1.0,0.0,92.74930208348034,293.1496918258528,20.0,0.0,0.0
2000-01-18 09:30:00,16.75404673264778,92.74930208348034,0.0,1.0,0.0,84.89985781884086,293.1499661059238,20.0,0.0,0.0
2000-01-18 10:00:00,16.75404673264778,92.74930208348034,0.0,1.0,0.0,84.89985792530862,293.1499661045958,20.0,0.0,0.0
2000-01-18 10:30:00,14.520610638413082,84.89985792530862,0.0,1.0,0.0,81.06710071248317,293.1499735245288,20.0,0.0,0.0
2000-01-18 11:00:00,14.520610638413082,84.89985792530862,0.0,1.0,0.0,81.06710070632035,293.14997352485915,20.0,0.0,0.0
2000-01-18 11:30:00,13.482184574040037,81.06710070632035,0.0,1.0,0.0,86.32798867911612,293.1499669659846,20.0,0.0,0.0
2000-01-18 12:00:00,13.482184574040037,81.06710070632035,0.0,1.0,0.0,86.32798869334523,293.14996696535235,20.0,0.0,0.0
2000-01-18 12:30:00,14.916320661946209,86.32798869334523,0.0,1.0,0.0,93.24900803551967,293.14997212063093,20.0,0.0,0.0
2000-01-18 13:00:00,14.916320661946209,86.32798869334523,0.0,1.0,0.0,93.24900801627491,293.1499721206622,20.0,0.0,0.0
2000-01-18 13:30:00,16.90105189087619,93.2490080162749,0.0,1.0,0.0,88.56962781364805,293.14997161125547,20.0,0.0,0.0
2000-01-18 14:00:00,16.90105189087619,93.2490080162749,0.0,1.0,0.0,88.56962781701954,293.14997161124154,20.0,0.0,0.0
2000-01-18 14:30:00,15.547009933918368,88.56962781701954,0.0,1.0,0.0,88.0288042637773,293.14997138016207,20.0,0.0,0.0
2000-01-18 15:00:00,15.547009933918368,88.56962781701954,0.0,1.0,0.0,88.02880418236344,293.1499713820494,20.0,0.0,0.0
2000-01-18 15:30:00,15.39378009042274,88.02880418236344,0.0,1.0,0.0,84.22213788083346,293.14996338145994,20.0,0.0,0.0
2000-01-18 16:00:00,15.39378009042274,88.02880418236344,0.0,1.0,0.0,84.2221378962275,293.1499633814223,20.0,0.0,0.0
2000-01-18 16:30:00,14.33449096913826,84.22213789622748,0.0,1.0,0.0,87.03750648513409,293.1499698620829,20.0,0.0,0.0
2000-01-18 17:00:00,14.33449096913826,84.22213789622748,0.0,1.0,0.0,87.03750652203928,293.14996986233865,20.0,0.0,0.0
2000-01-18 17:30:00,15.114681745744631,87.0375065220393,0.0,1.0,0.0,99.1445164482186,293.1503250823605,20.0,0.0,0.0
2000-01-18 18:00:00,15.114681745744631,87.0375065220393,0.0,1.0,0.0,99.14451642369768,293.15032508165683,20.0,0.0,0.0
2000-01-18 18:30:00,18.678616383157127,99.14451642369768,0.0,1.0,0.0,97.72896025953203,293.15005059310425,20.0,0.0,0.0
2000-01-18 19:00:00,18.678616383157127,99.14451642369768,0.0,1.0,0.0,97.72896032464347,293.1500505934816,20.0,0.0,0.0
2000-01-18 19:30:00,18.244564338703587,97.72896032464347,0.0,1.0,0.0,89.81729105198366,293.15004312004027,20.0,0.0,0.0
2000-01-18 20:00:00,18.244564338703587,97.72896032464347,0.0,1.0,0.0,89.81729104373592,293.150043120246,20.0,0.0,0.0
2000-01-18 20:30:00,15.903092136935397,89.81729104373592,0.0,1.0,0.0,86.05667526962046,293.15004709604233,20.0,0.0,0.0
2000-01-18 21:00:00,15.903092136935397,89.81729104373592,0.0,1.0,0.0,86.05667527533522,293.1500470956998,20.0,0.0,0.0
2000-01-18 21:30:00,14.84077877674971,86.05667527533522,0.0,1.0,0.0,93.06400521625584,293.15003978253327,20.0,0.0,0.0
2000-01-18 22:00:00,14.84077877674971,86.05667527533522,0.0,1.0,0.0,93.06400521763634,293.1500397825576,20.0,0.0,0.0
2000-01-18 22:30:00,16.846560192679515,93.06400521763635,0.0,1.0,0.0,81.14570471495549,293.14992600731125,20.0,0.0,0.0
2000-01-18 23:00:00,16.846560192679515,93.06400521763635,0.0,1.0,0.0,81.14570468102978,293.14992600630654,20.0,0.0,0.0
2000-01-18 23:30:00,13.503135175531966,81.14570468102978,0.0,1.0,0.0,61.43021223660865,293.14998599896927,20.0,0.0,0.0
2000-01-19 00:00:00,13.503135175531966,81.14570468102978,0.0,1.0,0.0,61.43021223660865,293.14998599896927,20.0,0.0,0.0
2000-01-19 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.51370798292609,293.14999712098074,20.0,11.06978772214136,0.0
2000-01-19 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.51370805078555,293.1499971193443,20.0,11.06978772214136,0.0
2000-01-19 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.52016299453749,293.15000143612724,20.0,10.986291907964452,0.0
2000-01-19 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.52016299208036,293.15000143630976,20.0,10.986291907964452,0.0
2000-01-19 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.58253813321402,293.1499863697365,20.0,10.979836966669644,0.0
2000-01-19 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.582538141370875,293.1499863695793,20.0,10.979836966669644,0.0
2000-01-19 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.774558274736705,293.1499755870258,20.0,10.91746181737913,0.0
2000-01-19 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.77455826125967,293.1499755872079,20.0,10.91746181737913,0.0
2000-01-19 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.02777125653871,293.1499739693926,20.0,10.725441697490332,0.0
2000-01-19 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.027771306503666,293.14997397064195,20.0,10.725441697490332,0.0
2000-01-19 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.595827420812874,293.15005014005806,20.0,10.472228652246338,0.0
2000-01-19 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.5958274898153,293.15005014026804,20.0,10.472228652246338,0.0
2000-01-19 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,79.80923904418752,293.1500073493867,20.0,10.904172468934705,0.0
2000-01-19 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,79.8092389914457,293.15000735119855,20.0,10.904172468934705,0.0
2000-01-19 07:30:00,13.148898857253894,79.80923899144568,0.0,1.0,0.0,97.054182761117,293.1500165033683,20.0,0.0,0.0
2000-01-19 08:00:00,13.148898857253894,79.80923899144568,0.0,1.0,0.0,97.05418276103262,293.15001650337274,20.0,0.0,0.0
2000-01-19 08:30:00,18.039265133554956,97.05418276103262,0.0,1.0,0.0,94.12334807078012,293.14967239619546,20.0,0.0,0.0
2000-01-19 09:00:00,18.039265133554956,97.05418276103262,0.0,1.0,0.0,94.1233480677972,293.1496723961826,20.0,0.0,0.0
2000-01-19 09:30:00,17.159648957743567,94.1233480677972,0.0,1.0,0.0,86.45828133522231,293.149948699619,20.0,0.0,0.0
2000-01-19 10:00:00,17.159648957743567,94.1233480677972,0.0,1.0,0.0,86.45828133456007,293.14994869961725,20.0,0.0,0.0
2000-01-19 10:30:00,14.952658995603834,86.45828133456008,0.0,1.0,0.0,82.76395486902429,293.14996318101845,20.0,0.0,0.0
2000-01-19 11:00:00,14.952658995603834,86.45828133456008,0.0,1.0,0.0,82.76395486944388,293.1499631810096,20.0,0.0,0.0
2000-01-19 11:30:00,13.937676335330652,82.76395486944388,0.0,1.0,0.0,88.0694191732674,293.1499681717876,20.0,0.0,0.0
2000-01-19 12:00:00,13.937676335330652,82.76395486944388,0.0,1.0,0.0,88.06941915480083,293.1499681721927,20.0,0.0,0.0
2000-01-19 12:30:00,15.405263835222337,88.06941915480084,0.0,1.0,0.0,95.0216354171445,293.1499648060091,20.0,0.0,0.0
2000-01-19 13:00:00,15.405263835222337,88.06941915480084,0.0,1.0,0.0,95.0216355120361,293.14996480547615,20.0,0.0,0.0
2000-01-19 13:30:00,17.427156411417688,95.0216355120361,0.0,1.0,0.0,90.44073411150526,293.1499594207129,20.0,0.0,0.0
2000-01-19 14:00:00,17.427156411417688,95.0216355120361,0.0,1.0,0.0,90.4407341153772,293.14995942080157,20.0,0.0,0.0
2000-01-19 14:30:00,16.082372153964283,90.44073411537718,0.0,1.0,0.0,90.0987484737762,293.14994422306756,20.0,0.0,0.0
2000-01-19 15:00:00,16.082372153964283,90.44073411537718,0.0,1.0,0.0,90.09874847610132,293.14994422294063,20.0,0.0,0.0
2000-01-19 15:30:00,15.983917992012884,90.0987484761013,0.0,1.0,0.0,86.52321037743314,293.14994435810814,20.0,0.0,0.0
2000-01-19 16:00:00,15.983917992012884,90.0987484761013,0.0,1.0,0.0,86.52321036196744,293.1499443586036,20.0,0.0,0.0
2000-01-19 16:30:00,14.970782310637725,86.52321036196746,0.0,1.0,0.0,89.57437280338911,293.149941987391,20.0,0.0,0.0
2000-01-19 17:00:00,14.970782310637725,86.52321036196746,0.0,1.0,0.0,89.5743728328735,293.14994198863224,20.0,0.0,0.0
2000-01-19 17:30:00,15.833480887430476,89.57437283287351,0.0,1.0,0.0,101.89225754514051,293.15031068574007,20.0,0.0,0.0
2000-01-19 18:00:00,15.833480887430476,89.57437283287351,0.0,1.0,0.0,101.89225755955741,293.15031068610773,20.0,0.0,0.0
2000-01-19 18:30:00,19.410977231258364,101.49999994224999,-0.392257617307419,1.0,0.0,100.53268547480039,293.15005344018635,20.0,0.0,0.0
2000-01-19 19:00:00,19.410977231258364,101.49999994224999,-0.392257617307419,1.0,0.0,100.53268548739271,293.15005344018664,20.0,0.0,0.0
2000-01-19 19:30:00,19.108698214549058,100.53268548739271,0.0,1.0,0.0,92.54176713436223,293.15005582105186,20.0,0.0,0.0
2000-01-19 20:00:00,19.108698214549058,100.53268548739271,0.0,1.0,0.0,92.54176713558435,293.15005582105186,20.0,0.0,0.0
2000-01-19 20:30:00,16.693162264977992,92.54176713558435,0.0,1.0,0.0,88.6636957447184,293.15005782346657,20.0,0.0,0.0
2000-01-19 21:00:00,16.693162264977992,92.54176713558435,0.0,1.0,0.0,88.6636957469562,293.15005782340455,20.0,0.0,0.0
2000-01-19 21:30:00,15.573731155533189,88.6636957469562,0.0,1.0,0.0,95.53121681270848,293.150056839488,20.0,0.0,0.0
2000-01-19 22:00:00,15.573731155533189,88.6636957469562,0.0,1.0,0.0,95.53121681745087,293.1500568395353,20.0,0.0,0.0
2000-01-19 22:30:00,17.579730604676246,95.53121681745087,0.0,1.0,0.0,83.31709937216212,293.14996746989306,20.0,0.0,0.0
2000-01-19 23:00:00,17.579730604676246,95.53121681745087,0.0,1.0,0.0,83.31709930010746,293.14996746946287,20.0,0.0,0.0
2000-01-19 23:30:00,14.08761752659318,83.31709930010746,0.0,1.0,0.0,63.22478560200556,293.15001973968367,20.0,0.0,0.0
2000-01-20 00:00:00,14.08761752659318,83.31709930010746,0.0,1.0,0.0,63.22478560200556,293.15001973968367,20.0,0.0,0.0
2000-01-20 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.04560429169284,293.15001609660635,20.0,9.275214356744442,0.0
2000-01-20 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.04560429307061,293.15001609656775,20.0,9.275214356744442,0.0
2000-01-20 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.85973484890489,293.15002088231853,20.0,9.454395665679389,0.0
2000-01-20 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.85973485206061,293.1500208819565,20.0,9.454395665679389,0.0
2000-01-20 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.642375127971825,293.15002240152694,20.0,9.640265106689393,0.0
2000-01-20 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.64237512847596,293.1500224015561,20.0,9.640265106689393,0.0
2000-01-20 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.397388504927356,293.1500263616709,20.0,9.857624830274041,0.0
2000-01-20 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.39738849265921,293.1500263620043,20.0,9.857624830274041,0.0
2000-01-20 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.14241918827752,293.1500244919463,20.0,10.10261146609079,0.0
2000-01-20 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.14241919251004,293.1500244920538,20.0,10.10261146609079,0.0
2000-01-20 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.16348299639224,293.15010856995923,20.0,10.357580766239959,0.0
2000-01-20 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.16348303750917,293.1501085699879,20.0,10.357580766239959,0.0
2000-01-20 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.89076695855958,293.15004621276137,20.0,11.336516921240834,0.0
2000-01-20 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.89076696068912,293.15004621276137,20.0,11.336516921240834,0.0
2000-01-20 07:30:00,12.907892155180136,78.89076696068912,0.0,1.0,0.0,95.7932394670292,293.1500462066147,20.0,0.0,0.0
2000-01-20 08:00:00,12.907892155180136,78.89076696068912,0.0,1.0,0.0,95.7932394150962,293.15004620527003,20.0,0.0,0.0
2000-01-20 08:30:00,17.6584145340736,95.7932394150962,0.0,1.0,0.0,92.5097364094658,293.1497128625047,20.0,0.0,0.0
2000-01-20 09:00:00,17.6584145340736,95.7932394150962,0.0,1.0,0.0,92.5097363608884,293.1497128620714,20.0,0.0,0.0
2000-01-20 09:30:00,16.683774237487867,92.5097363608884,0.0,1.0,0.0,84.41685794542163,293.14999342103204,20.0,0.0,0.0
2000-01-20 10:00:00,16.683774237487867,92.5097363608884,0.0,1.0,0.0,84.41685800995332,293.1499934206996,20.0,0.0,0.0
2000-01-20 10:30:00,14.387856385214604,84.41685800995332,0.0,1.0,0.0,80.32282426929976,293.1499983323371,20.0,0.0,0.0
2000-01-20 11:00:00,14.387856385214604,84.41685800995332,0.0,1.0,0.0,80.32282432347046,293.1499983318487,20.0,0.0,0.0
2000-01-20 11:30:00,13.284529828541476,80.32282432347046,0.0,1.0,0.0,85.30522431161086,293.14999759479724,20.0,0.0,0.0
2000-01-20 12:00:00,13.284529828541476,80.32282432347046,0.0,1.0,0.0,85.3052243545769,293.1499975940412,20.0,0.0,0.0
2000-01-20 12:30:00,14.632447301142864,85.3052243545769,0.0,1.0,0.0,91.97431331756455,293.1499919085983,20.0,0.0,0.0
2000-01-20 13:00:00,14.632447301142864,85.3052243545769,0.0,1.0,0.0,91.97431332108972,293.1499919084517,20.0,0.0,0.0
2000-01-20 13:30:00,16.52719480948243,91.97431332108972,0.0,1.0,0.0,87.14559033521734,293.1499818302178,20.0,0.0,0.0
2000-01-20 14:00:00,16.52719480948243,91.97431332108972,0.0,1.0,0.0,87.14559038821848,293.1499818286804,20.0,0.0,0.0
2000-01-20 14:30:00,15.14500169617023,87.1455903882185,0.0,1.0,0.0,86.57278279679628,293.1499678345244,20.0,0.0,0.0
2000-01-20 15:00:00,15.14500169617023,87.1455903882185,0.0,1.0,0.0,86.57278287147966,293.14996783391865,20.0,0.0,0.0
2000-01-20 15:30:00,14.984625842013589,86.57278287147966,0.0,1.0,0.0,82.80956887145902,293.1499583394316,20.0,0.0,0.0
2000-01-20 16:00:00,14.984625842013589,86.57278287147966,0.0,1.0,0.0,82.80956885698052,293.14995833918493,20.0,0.0,0.0
2000-01-20 16:30:00,13.950013836679926,82.8095688569805,0.0,1.0,0.0,85.76430293936731,293.1499474283447,20.0,0.0,0.0
2000-01-20 17:00:00,13.950013836679926,82.8095688569805,0.0,1.0,0.0,85.76430293564529,293.14994742830794,20.0,0.0,0.0
2000-01-20 17:30:00,14.759565370661042,85.76430293564528,0.0,1.0,0.0,98.17567644547562,293.15028716791767,20.0,0.0,0.0
2000-01-20 18:00:00,14.759565370661042,85.76430293564528,0.0,1.0,0.0,98.17567656385266,293.15028717088336,20.0,0.0,0.0
2000-01-20 18:30:00,18.381047937057748,98.17567656385266,0.0,1.0,0.0,97.08809957366108,293.1500229510448,20.0,0.0,0.0
2000-01-20 19:00:00,18.381047937057748,98.17567656385266,0.0,1.0,0.0,97.08809953598778,293.15002295141926,20.0,0.0,0.0
2000-01-20 19:30:00,18.04955941075643,97.08809953598778,0.0,1.0,0.0,89.5304460411221,293.15000037818754,20.0,0.0,0.0
2000-01-20 20:00:00,18.04955941075643,97.08809953598778,0.0,1.0,0.0,89.53044608310564,293.15000037642994,20.0,0.0,0.0
2000-01-20 20:30:00,15.820907707243032,89.53044608310564,0.0,1.0,0.0,86.19968838742523,293.1500041659099,20.0,0.0,0.0
2000-01-20 21:00:00,15.820907707243032,89.53044608310564,0.0,1.0,0.0,86.19968841221103,293.15000416493683,20.0,0.0,0.0
2000-01-20 21:30:00,14.880576610053438,86.19968841221103,0.0,1.0,0.0,93.7345626812143,293.14997784555726,20.0,0.0,0.0
2000-01-20 22:00:00,14.880576610053438,86.19968841221103,0.0,1.0,0.0,93.73456268835723,293.149977845653,20.0,0.0,0.0
2000-01-20 22:30:00,17.044443951661332,93.73456268835723,0.0,1.0,0.0,82.33340353857186,293.149884493941,20.0,0.0,0.0
2000-01-20 23:00:00,17.044443951661332,93.73456268835723,0.0,1.0,0.0,82.3334035930635,293.14988449396355,20.0,0.0,0.0
2000-01-20 23:30:00,13.82146264586912,82.3334035930635,0.0,1.0,0.0,63.07870436024221,293.1499356787122,20.0,0.0,0.0
2000-01-21 00:00:00,13.82146264586912,82.3334035930635,0.0,1.0,0.0,63.07870436024221,293.1499356787122,20.0,0.0,0.0
2000-01-21 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.58505417378023,293.1499628421975,20.0,9.421295598507786,0.0
2000-01-21 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.585054182453355,293.14996284215636,20.0,9.421295598507786,0.0
2000-01-21 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.04045294913539,293.1499465010504,20.0,8.914945776296648,0.0
2000-01-21 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.04045294990024,293.1499465010368,20.0,8.914945776296648,0.0
2000-01-21 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.5436073464267,293.14995308783216,20.0,8.459547008849757,0.0
2000-01-21 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.54360734438906,293.1499530878462,20.0,8.459547008849757,0.0
2000-01-21 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.01223366962489,293.1499533969373,20.0,7.956392614360948,0.0
2000-01-21 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.01223366889313,293.14995339701807,20.0,7.956392614360948,0.0
2000-01-21 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.38369273793475,293.14997215280795,20.0,7.4877662898568715,0.0
2000-01-21 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.38369274547323,293.1499721527514,20.0,7.4877662898568715,0.0
2000-01-21 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.055201275566,293.150031563734,20.0,7.11630721327677,0.0
2000-01-21 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.05520121763273,293.15003156322024,20.0,7.11630721327677,0.0
2000-01-21 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,83.79056611683069,293.1499231536665,20.0,7.4447987411172685,0.0
2000-01-21 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,83.79056609831272,293.14992315475183,20.0,7.4447987411172685,0.0
2000-01-21 07:30:00,14.216529309080926,83.79056609831271,0.0,1.0,0.0,101.8772507356332,293.14993310316976,20.0,0.0,0.0
2000-01-21 08:00:00,14.216529309080926,83.79056609831271,0.0,1.0,0.0,101.8772507638427,293.1499331032818,20.0,0.0,0.0
2000-01-21 08:30:00,19.410977231258364,101.49999994224999,-0.3772508215927082,1.0,0.0,99.71076879022198,293.1496030774998,20.0,0.0,0.0
2000-01-21 09:00:00,19.410977231258364,101.49999994224999,-0.3772508215927082,1.0,0.0,99.71076874772511,293.14960307751363,20.0,0.0,0.0
2000-01-21 09:30:00,18.853523573546482,99.71076874772511,0.0,1.0,0.0,92.76000853335793,293.1498755659639,20.0,0.0,0.0
2000-01-21 10:00:00,18.853523573546482,99.71076874772511,0.0,1.0,0.0,92.76000846927415,293.14987556671105,20.0,0.0,0.0
2000-01-21 10:30:00,16.757190350783688,92.76000846927414,0.0,1.0,0.0,89.57174674523941,293.14993456909644,20.0,0.0,0.0
2000-01-21 11:00:00,16.757190350783688,92.76000846927414,0.0,1.0,0.0,89.571746988509,293.1499345636361,20.0,0.0,0.0
2000-01-21 11:30:00,15.832729164907937,89.57174698850899,0.0,1.0,0.0,95.16741138948595,293.14993873650434,20.0,0.0,0.0
2000-01-21 12:00:00,15.832729164907937,89.57174698850899,0.0,1.0,0.0,95.16741139194143,293.14993873647245,20.0,0.0,0.0
2000-01-21 12:30:00,17.470742546767035,95.16741139194143,0.0,1.0,0.0,102.29651143052367,293.14995855239664,20.0,0.0,0.0
2000-01-21 13:00:00,17.470742546767035,95.16741139194143,0.0,1.0,0.0,102.29651149240964,293.1499585508478,20.0,0.0,0.0
2000-01-21 13:30:00,19.410977231258364,101.49999994224999,-0.7965115501596362,1.0,0.0,97.71382933998358,293.14996571130973,20.0,0.0,0.0
2000-01-21 14:00:00,19.410977231258364,101.49999994224999,-0.7965115501596362,1.0,0.0,97.71382935598133,293.1499657106963,20.0,0.0,0.0
2000-01-21 14:30:00,18.239949396006846,97.71382935598133,0.0,1.0,0.0,97.34730746135209,293.14994294066355,20.0,0.0,0.0
2000-01-21 15:00:00,18.239949396006846,97.71382935598133,0.0,1.0,0.0,97.34730750957971,293.14994293898064,20.0,0.0,0.0
2000-01-21 15:30:00,18.12831986463551,97.3473075095797,0.0,1.0,0.0,93.84590599124404,293.1499311407621,20.0,0.0,0.0
2000-01-21 16:00:00,18.12831986463551,97.3473075095797,0.0,1.0,0.0,93.84590599370337,293.14993114064123,20.0,0.0,0.0
2000-01-21 16:30:00,17.077401763934144,93.84590599370338,0.0,1.0,0.0,96.97392609264668,293.1499397441035,20.0,0.0,0.0
2000-01-21 17:00:00,17.077401763934144,93.84590599370338,0.0,1.0,0.0,96.97392609623813,293.14993974436504,20.0,0.0,0.0
2000-01-21 17:30:00,18.014916430277207,96.97392609623812,0.0,1.0,0.0,109.4278232349761,293.1502861912706,20.0,0.0,0.0
2000-01-21 18:00:00,18.014916430277207,96.97392609623812,0.0,1.0,0.0,109.42782331242068,293.1502861915054,20.0,0.0,0.0
2000-01-21 18:30:00,19.410977231258364,101.49999994224999,-7.927823370170698,1.0,0.0,108.1690145796155,293.1500574172323,20.0,0.0,0.0
2000-01-21 19:00:00,19.410977231258364,101.49999994224999,-7.927823370170698,1.0,0.0,108.16901454658937,293.1500574159809,20.0,0.0,0.0
2000-01-21 19:30:00,19.410977231258364,101.49999994224999,-6.66901460433937,1.0,0.0,100.11765656967088,293.1500637111095,20.0,0.0,0.0
2000-01-21 20:00:00,19.410977231258364,101.49999994224999,-6.66901460433937,1.0,0.0,100.11765657060224,293.1500637110601,20.0,0.0,0.0
2000-01-21 20:30:00,18.979655375633396,100.11765657060222,0.0,1.0,0.0,96.11547872263503,293.1500745210007,20.0,0.0,0.0
2000-01-21 21:00:00,18.979655375633396,100.11765657060222,0.0,1.0,0.0,96.11547874129884,293.1500745203343,20.0,0.0,0.0
2000-01-21 21:30:00,17.75539665865985,96.11547874129884,0.0,1.0,0.0,102.87066038985996,293.15006272954787,20.0,0.0,0.0
2000-01-21 22:00:00,17.75539665865985,96.11547874129884,0.0,1.0,0.0,102.87066039571086,293.15006272975427,20.0,0.0,0.0
2000-01-21 22:30:00,19.410977231258364,101.49999994224999,-1.3706604534608722,1.0,0.0,90.6597590978153,293.1499612309355,20.0,0.0,0.0
2000-01-21 23:00:00,19.410977231258364,101.49999994224999,-1.3706604534608722,1.0,0.0,90.65975918048393,293.1499612312358,20.0,0.0,0.0
2000-01-21 23:30:00,16.145569205659335,90.65975918048393,0.0,1.0,0.0,70.58890566594793,293.1500216074828,20.0,0.0,0.0
2000-01-22 00:00:00,16.145569205659335,90.65975918048393,0.0,1.0,0.0,70.58890566594793,293.1500216074828,20.0,0.0,0.0
2000-01-22 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.4220152483437,293.1500118607735,20.0,1.9110942928020709,0.0
2000-01-22 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.42201524142476,293.1500118609436,20.0,1.9110942928020709,0.0
2000-01-22 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.36088323136872,293.15000057794424,20.0,2.077984717325249,0.0
2000-01-22 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.36088328735273,293.1500005779453,20.0,2.077984717325249,0.0
2000-01-22 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.40625208734524,293.1499905993381,20.0,2.139116671397268,0.0
2000-01-22 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.40625207803171,293.1499905997687,20.0,2.139116671397268,0.0
2000-01-22 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.57324595084978,293.1499763926718,20.0,2.0937478807182845,0.0
2000-01-22 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.57324595186991,293.14997639267176,20.0,2.0937478807182845,0.0
2000-01-22 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.8748151786077,293.1499637465278,20.0,1.9267540068800941,0.0
2000-01-22 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.87481522459542,293.1499637476746,20.0,1.9267540068800941,0.0
2000-01-22 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.37684158440099,293.1500729613771,20.0,1.6251847341545764,0.0
2000-01-22 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.37684150385806,293.1500729615664,20.0,1.6251847341545764,0.0
2000-01-22 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.53885802266007,293.1499952939878,20.0,2.123158454891945,0.0
2000-01-22 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.53885803846123,293.1499952936835,20.0,2.123158454891945,0.0
2000-01-22 07:30:00,15.538273830115914,88.53885803846121,0.0,1.0,0.0,106.0497082736682,293.14997622071877,20.0,0.0,0.0
2000-01-22 08:00:00,15.538273830115914,88.53885803846121,0.0,1.0,0.0,106.04970832353682,293.149976221869,20.0,0.0,0.0
2000-01-22 08:30:00,19.410977231258364,101.49999994224999,-4.549708381286823,1.0,0.0,103.44570106996129,293.1496473282198,20.0,0.0,0.0
2000-01-22 09:00:00,19.410977231258364,101.49999994224999,-4.549708381286823,1.0,0.0,103.44570104595502,293.1496473302764,20.0,0.0,0.0
2000-01-22 09:30:00,19.410977231258364,101.49999994224999,-1.9457011037050238,1.0,0.0,96.0449295211123,293.14992102935145,20.0,0.0,0.0
2000-01-22 10:00:00,19.410977231258364,101.49999994224999,-1.9457011037050238,1.0,0.0,96.04492958067328,293.1499210290871,20.0,0.0,0.0
2000-01-22 10:30:00,17.73414365618811,96.04492958067327,0.0,1.0,0.0,92.65428572133543,293.1499303921489,20.0,0.0,0.0
2000-01-22 11:00:00,17.73414365618811,96.04492958067327,0.0,1.0,0.0,92.65428572046132,293.1499303923499,20.0,0.0,0.0
2000-01-22 11:30:00,16.726159506056653,92.65428572046133,0.0,1.0,0.0,98.25755688126107,293.14994147372823,20.0,0.0,0.0
2000-01-22 12:00:00,16.726159506056653,92.65428572046133,0.0,1.0,0.0,98.25755686712891,293.14994147265463,20.0,0.0,0.0
2000-01-22 12:30:00,18.406113861183517,98.2575568671289,0.0,1.0,0.0,105.46384832511669,293.1499407544424,20.0,0.0,0.0
2000-01-22 13:00:00,18.406113861183517,98.2575568671289,0.0,1.0,0.0,105.46384830556099,293.1499407551579,20.0,0.0,0.0
2000-01-22 13:30:00,19.410977231258364,101.49999994224999,-3.9638483633110004,1.0,0.0,101.05794020487356,293.14994831878556,20.0,0.0,0.0
2000-01-22 14:00:00,19.410977231258364,101.49999994224999,-3.9638483633110004,1.0,0.0,101.05794021387865,293.14994831877647,20.0,0.0,0.0
2000-01-22 14:30:00,19.272573404610057,101.05794021387867,0.0,1.0,0.0,100.70046512940303,293.14995789392344,20.0,0.0,0.0
2000-01-22 15:00:00,19.272573404610057,101.05794021387867,0.0,1.0,0.0,100.70046516694939,293.1499578928076,20.0,0.0,0.0
2000-01-22 15:30:00,19.160976075588213,100.70046516694939,0.0,1.0,0.0,96.99838021873697,293.1499558659543,20.0,0.0,0.0
2000-01-22 16:00:00,19.160976075588213,100.70046516694939,0.0,1.0,0.0,96.99838022512961,293.14995586587054,20.0,0.0,0.0
2000-01-22 16:30:00,18.022333898613013,96.99838022512961,0.0,1.0,0.0,99.90302296071151,293.1499596107221,20.0,0.0,0.0
2000-01-22 17:00:00,18.022333898613013,96.99838022512961,0.0,1.0,0.0,99.90302290194697,293.14995960925853,20.0,0.0,0.0
2000-01-22 17:30:00,18.913073867879856,99.90302290194697,0.0,1.0,0.0,112.11148919363985,293.1503151180546,20.0,0.0,0.0
2000-01-22 18:00:00,18.913073867879856,99.90302290194697,0.0,1.0,0.0,112.11148912261763,293.1503151179813,20.0,0.0,0.0
2000-01-22 18:30:00,19.410977231258364,101.49999994224999,-10.611489180367629,1.0,0.0,110.71239156664609,293.15005697596115,20.0,0.0,0.0
2000-01-22 19:00:00,19.410977231258364,101.49999994224999,-10.611489180367629,1.0,0.0,110.71239156915027,293.1500569759614,20.0,0.0,0.0
2000-01-22 19:30:00,19.410977231258364,101.49999994224999,-9.212391626900278,1.0,0.0,102.68958894902165,293.1500586670486,20.0,0.0,0.0
2000-01-22 20:00:00,19.410977231258364,101.49999994224999,-9.212391626900278,1.0,0.0,102.68958895520505,293.1500586668471,20.0,0.0,0.0
2000-01-22 20:30:00,19.410977231258364,101.49999994224999,-1.1895890129550661,1.0,0.0,98.77226427381491,293.15006277500765,20.0,0.0,0.0
2000-01-22 21:00:00,19.410977231258364,101.49999994224999,-1.1895890129550661,1.0,0.0,98.77226427730328,293.15006277500765,20.0,0.0,0.0
2000-01-22 21:30:00,18.564030424007527,98.77226427730328,0.0,1.0,0.0,105.56674958794036,293.15006636353286,20.0,0.0,0.0
2000-01-22 22:00:00,18.564030424007527,98.77226427730328,0.0,1.0,0.0,105.56674956694586,293.1500663634494,20.0,0.0,0.0
2000-01-22 22:30:00,19.410977231258364,101.49999994224999,-4.066749624695873,1.0,0.0,93.23621413932854,293.1499810720176,20.0,0.0,0.0
2000-01-22 23:00:00,19.410977231258364,101.49999994224999,-4.066749624695873,1.0,0.0,93.23621411580568,293.1499810720955,20.0,0.0,0.0
2000-01-22 23:30:00,16.897280974973217,93.23621411580568,0.0,1.0,0.0,72.96150310307218,293.1500423307954,20.0,0.0,0.0
2000-01-23 00:00:00,16.897280974973217,93.23621411580568,0.0,1.0,0.0,72.96150310307218,293.1500423307954,20.0,0.0,0.0
2000-01-23 00:30:00,11.400096344964163,72.96150310307216,0.0,1.0,0.0,72.55563908229809,293.1500386785413,20.0,0.0,0.0
2000-01-23 01:00:00,11.400096344964163,72.96150310307216,0.0,1.0,0.0,72.55563905759354,293.15003867967675,20.0,0.0,0.0
2000-01-23 01:30:00,11.299941807671617,72.55563905759354,0.0,1.0,0.0,72.14308264907501,293.1500435138914,20.0,0.0,0.0
2000-01-23 02:00:00,11.299941807671617,72.55563905759354,0.0,1.0,0.0,72.14308260299534,293.1500435148136,20.0,0.0,0.0
2000-01-23 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.71175026182497,293.1500424933075,20.0,0.3569173557546681,0.0
2000-01-23 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.71175022930247,293.150042494268,20.0,0.3569173557546681,0.0
2000-01-23 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.34468375408072,293.1500309235261,20.0,0.7882497294475395,0.0
2000-01-23 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.34468375411626,293.1500309234881,20.0,0.7882497294475395,0.0
2000-01-23 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.04591978326181,293.1500287401463,20.0,1.1553162046337395,0.0
2000-01-23 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.04591977429405,293.1500287399204,20.0,1.1553162046337395,0.0
2000-01-23 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.01183622800528,293.150115271675,20.0,1.4540801844559494,0.0
2000-01-23 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.0118362488051,293.15011527243024,20.0,1.4540801844559494,0.0
2000-01-23 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,87.66079161932528,293.1500550789735,20.0,2.488163709944904,0.0
2000-01-23 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,87.66079160072853,293.1500550782371,20.0,2.488163709944904,0.0
2000-01-23 07:30:00,15.28990032428351,87.66079160072853,0.0,1.0,0.0,104.43724847915192,293.1500623237895,20.0,0.0,0.0
2000-01-23 08:00:00,15.28990032428351,87.66079160072853,0.0,1.0,0.0,104.43724850430755,293.1500623244014,20.0,0.0,0.0
2000-01-23 08:30:00,19.410977231258364,101.49999994224999,-2.937248562057561,1.0,0.0,101.05471407717955,293.1497166928215,20.0,0.0,0.0
2000-01-23 09:00:00,19.410977231258364,101.49999994224999,-2.937248562057561,1.0,0.0,101.05471408168567,293.1497166928168,20.0,0.0,0.0
2000-01-23 09:30:00,19.27156496781619,101.05471408168567,0.0,1.0,0.0,92.88362975227281,293.1500050922171,20.0,0.0,0.0
2000-01-23 10:00:00,19.27156496781619,101.05471408168567,0.0,1.0,0.0,92.8836298005076,293.1500050925339,20.0,0.0,0.0
2000-01-23 10:30:00,16.79350725689238,92.8836298005076,0.0,1.0,0.0,88.65034936156178,293.1500143123557,20.0,0.0,0.0
2000-01-23 11:00:00,16.79350725689238,92.8836298005076,0.0,1.0,0.0,88.65034941714225,293.1500143126789,20.0,0.0,0.0
2000-01-23 11:30:00,15.569938707791923,88.65034941714225,0.0,1.0,0.0,93.48031280394268,293.15001202668935,20.0,0.0,0.0
2000-01-23 12:00:00,15.569938707791923,88.65034941714225,0.0,1.0,0.0,93.48031296658905,293.1500120244347,20.0,0.0,0.0
2000-01-23 12:30:00,16.96929236448929,93.48031296658904,0.0,1.0,0.0,100.03893074842127,293.149999641303,20.0,0.0,0.0
2000-01-23 13:00:00,16.96929236448929,93.48031296658904,0.0,1.0,0.0,100.03893075361208,293.1499996413109,20.0,0.0,0.0
2000-01-23 13:30:00,18.95522168869529,100.03893075361206,0.0,1.0,0.0,95.1765817253231,293.14998099302665,20.0,0.0,0.0
2000-01-23 14:00:00,18.95522168869529,100.03893075361206,0.0,1.0,0.0,95.17658169057208,293.14998099279234,20.0,0.0,0.0
2000-01-23 14:30:00,17.4734860404127,95.17658169057208,0.0,1.0,0.0,94.58270651233755,293.149972797359,20.0,0.0,0.0
2000-01-23 15:00:00,17.4734860404127,95.17658169057208,0.0,1.0,0.0,94.58270649920159,293.1499727984766,20.0,0.0,0.0
2000-01-23 15:30:00,17.29621335788136,94.58270649920159,0.0,1.0,0.0,90.68872685328591,293.1499791281494,20.0,0.0,0.0
2000-01-23 16:00:00,17.29621335788136,94.58270649920159,0.0,1.0,0.0,90.68872684918563,293.1499791278951,20.0,0.0,0.0
2000-01-23 16:30:00,16.15393577625063,90.68872684918563,0.0,1.0,0.0,93.3223080958316,293.14999020463387,20.0,0.0,0.0
2000-01-23 17:00:00,16.15393577625063,90.68872684918563,0.0,1.0,0.0,93.3223080849467,293.1499902039273,20.0,0.0,0.0
2000-01-23 17:30:00,16.922663846374856,93.32230808494671,0.0,1.0,0.0,105.1502277426428,293.15036009221814,20.0,0.0,0.0
2000-01-23 18:00:00,16.922663846374856,93.32230808494671,0.0,1.0,0.0,105.15022782740667,293.1503600930729,20.0,0.0,0.0
2000-01-23 18:30:00,19.410977231258364,101.49999994224999,-3.6502278851566756,1.0,0.0,103.31703885302201,293.15009855617024,20.0,0.0,0.0
2000-01-23 19:00:00,19.410977231258364,101.49999994224999,-3.6502278851566756,1.0,0.0,103.31703885535022,293.1500985561703,20.0,0.0,0.0
2000-01-23 19:30:00,19.410977231258364,101.49999994224999,-1.8170389131002265,1.0,0.0,94.89285208888008,293.1500971925826,20.0,0.0,0.0
2000-01-23 20:00:00,19.410977231258364,101.49999994224999,-1.8170389131002265,1.0,0.0,94.8928521043979,293.1500971928157,20.0,0.0,0.0
2000-01-23 20:30:00,17.388691444910926,94.8928521043979,0.0,1.0,0.0,90.63022499411986,293.15009325955424,20.0,0.0,0.0
2000-01-23 21:00:00,17.388691444910926,94.8928521043979,0.0,1.0,0.0,90.63022492924125,293.1500932611568,20.0,0.0,0.0
2000-01-23 21:30:00,16.137040987695325,90.63022492924125,0.0,1.0,0.0,97.18275377072979,293.1500843824637,20.0,0.0,0.0
2000-01-23 22:00:00,16.137040987695325,90.63022492924125,0.0,1.0,0.0,97.18275379223424,293.1500843830435,20.0,0.0,0.0
2000-01-23 22:30:00,18.07830236753987,97.18275379223424,0.0,1.0,0.0,84.68717563102841,293.14999605859595,20.0,0.0,0.0
2000-01-23 23:00:00,18.07830236753987,97.18275379223424,0.0,1.0,0.0,84.68717562802078,293.14999605711864,20.0,0.0,0.0
2000-01-23 23:30:00,14.462087031379404,84.68717562802078,0.0,1.0,0.0,64.16682400752805,293.15007597309494,20.0,0.0,0.0
2000-01-24 00:00:00,14.462087031379404,84.68717562802078,0.0,1.0,0.0,64.16682400752805,293.15007597309494,20.0,0.0,0.0
2000-01-24 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.39377942584472,293.15007805463205,20.0,8.333175951221955,0.0
2000-01-24 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.39377945793315,293.1500780537601,20.0,8.333175951221955,0.0
2000-01-24 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.628953144848865,293.15007451207015,20.0,9.106220500816859,0.0
2000-01-24 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.628953143806704,293.15007451206577,20.0,9.106220500816859,0.0
2000-01-24 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.938500147165435,293.15006338821826,20.0,9.871046814943291,0.0
2000-01-24 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.93850015804517,293.1500633879158,20.0,9.871046814943291,0.0
2000-01-24 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.36670118870478,293.1500509059714,20.0,10.56149980070483,0.0
2000-01-24 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.366701222756966,293.1500509047465,20.0,10.56149980070483,0.0
2000-01-24 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.8307556210343,293.1500559111427,20.0,11.133298735993039,0.0
2000-01-24 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.83075562652421,293.15005591126624,20.0,11.133298735993039,0.0
2000-01-24 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.491731258051125,293.1501487492118,20.0,11.66924433222579,0.0
2000-01-24 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.49173125927659,293.1501487501207,20.0,11.66924433222579,0.0
2000-01-24 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.74921027895202,293.1500994300592,20.0,13.008268699473405,0.0
2000-01-24 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.74921033619911,293.15009942850025,20.0,13.008268699473405,0.0
2000-01-24 07:30:00,12.353684680205491,76.74921033619911,0.0,1.0,0.0,93.0315618649417,293.15011627584084,20.0,0.0,0.0
2000-01-24 08:00:00,12.353684680205491,76.74921033619911,0.0,1.0,0.0,93.03156183545453,293.15011627574046,20.0,0.0,0.0
2000-01-24 08:30:00,16.837012260074264,93.03156183545453,0.0,1.0,0.0,89.14622389067503,293.1497631080249,20.0,0.0,0.0
2000-01-24 09:00:00,16.837012260074264,93.03156183545453,0.0,1.0,0.0,89.14622392582491,293.1497631087045,20.0,0.0,0.0
2000-01-24 09:30:00,15.711121982113264,89.14622392582491,0.0,1.0,0.0,80.6255771255165,293.15002884388576,20.0,0.0,0.0
2000-01-24 10:00:00,15.711121982113264,89.14622392582491,0.0,1.0,0.0,80.62557711477139,293.1500288442436,20.0,0.0,0.0
2000-01-24 10:30:00,13.364773595684426,80.62557711477139,0.0,1.0,0.0,76.16107546820955,293.15003678605217,20.0,0.0,0.0
2000-01-24 11:00:00,13.364773595684426,80.62557711477139,0.0,1.0,0.0,76.16107546894978,293.15003678605217,20.0,0.0,0.0
2000-01-24 11:30:00,12.203382284176094,76.16107546894978,0.0,1.0,0.0,80.71654720252077,293.15004410214215,20.0,0.0,0.0
2000-01-24 12:00:00,12.203382284176094,76.16107546894978,0.0,1.0,0.0,80.71654719969489,293.1500441022448,20.0,0.0,0.0
2000-01-24 12:30:00,13.388927082767383,80.71654719969489,0.0,1.0,0.0,86.91003061071488,293.1500401678063,20.0,0.0,0.0
2000-01-24 13:00:00,13.388927082767383,80.71654719969489,0.0,1.0,0.0,86.91003061431721,293.1500401676338,20.0,0.0,0.0
2000-01-24 13:30:00,15.078956799545566,86.91003061431721,0.0,1.0,0.0,81.60305425227271,293.1500289491247,20.0,0.0,0.0
2000-01-24 14:00:00,15.078956799545566,86.91003061431721,0.0,1.0,0.0,81.60305426776526,293.1500289495732,20.0,0.0,0.0
2000-01-24 14:30:00,13.625322126203207,81.60305426776524,0.0,1.0,0.0,80.56274217537333,293.15001395964964,20.0,0.0,0.0
2000-01-24 15:00:00,13.625322126203207,81.60305426776524,0.0,1.0,0.0,80.56274218689437,293.15001395933183,20.0,0.0,0.0
2000-01-24 15:30:00,13.348101644903513,80.56274218689435,0.0,1.0,0.0,76.34130106181674,293.15000360646104,20.0,0.0,0.0
2000-01-24 16:00:00,13.348101644903513,80.56274218689435,0.0,1.0,0.0,76.34130097765326,293.15000360840014,20.0,0.0,0.0
2000-01-24 16:30:00,12.249353190934073,76.34130097765325,0.0,1.0,0.0,78.69564682933034,293.15002134956217,20.0,0.0,0.0
2000-01-24 17:00:00,12.249353190934073,76.34130097765325,0.0,1.0,0.0,78.69564681713842,293.15002134923753,20.0,0.0,0.0
2000-01-24 17:30:00,12.856948911578002,78.69564681713842,0.0,1.0,0.0,90.15345002227829,293.15040250362415,20.0,0.0,0.0
2000-01-24 18:00:00,12.856948911578002,78.69564681713842,0.0,1.0,0.0,90.15344998200685,293.1504025033351,20.0,0.0,0.0
2000-01-24 18:30:00,15.999647831531561,90.15344998200685,0.0,1.0,0.0,87.85756802574518,293.1501482213017,20.0,0.0,0.0
2000-01-24 19:00:00,15.999647831531561,90.15344998200685,0.0,1.0,0.0,87.85756813197355,293.15014822134856,20.0,0.0,0.0
2000-01-24 19:30:00,15.34540578027304,87.85756813197355,0.0,1.0,0.0,78.91602800744424,293.15015059131133,20.0,0.0,0.0
2000-01-24 20:00:00,15.34540578027304,87.85756813197355,0.0,1.0,0.0,78.91602798937117,293.1501505922669,20.0,0.0,0.0
2000-01-24 20:30:00,12.914494037607017,78.91602798937117,0.0,1.0,0.0,74.16901098694753,293.1501366289533,20.0,0.0,0.0
2000-01-24 21:00:00,12.914494037607017,78.91602798937117,0.0,1.0,0.0,74.1690109884056,293.15013662896735,20.0,0.0,0.0
2000-01-24 21:30:00,11.700393251999616,74.1690109884056,0.0,1.0,0.0,80.27727620105388,293.1501296148356,20.0,0.0,0.0
2000-01-24 22:00:00,11.700393251999616,74.1690109884056,0.0,1.0,0.0,80.27727619803157,293.15012961484473,20.0,0.0,0.0
2000-01-24 22:30:00,13.272476090489773,80.27727619803157,0.0,1.0,0.0,67.37384957928258,293.1500323121214,20.0,0.0,0.0
2000-01-24 23:00:00,13.272476090489773,80.27727619803157,0.0,1.0,0.0,67.3738495545868,293.15003231231213,20.0,0.0,0.0
2000-01-24 23:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,46.66711943143813,293.15007756714266,20.0,5.126150404163209,0.0
2000-01-25 00:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,46.66711943143813,293.15007756714266,20.0,5.126150404163209,0.0
2000-01-25 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,45.926134436763995,293.15007037351967,20.0,25.83288052731187,0.0
2000-01-25 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,45.92613444351632,293.15007037334044,20.0,25.83288052731187,0.0
2000-01-25 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,45.26674251396161,293.15006128408766,20.0,26.573865515233685,0.0
2000-01-25 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,45.266742599817654,293.1500612824778,20.0,26.573865515233685,0.0
2000-01-25 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,44.68014771026635,293.15005579525354,20.0,27.233257358932345,0.0
2000-01-25 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,44.68014770850375,293.15005579544777,20.0,27.233257358932345,0.0
2000-01-25 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,44.159588305930754,293.1500481375922,20.0,27.819852250246246,0.0
2000-01-25 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,44.159588325014425,293.1500481376457,20.0,27.819852250246246,0.0
2000-01-25 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,43.698506768950175,293.15004388000136,20.0,28.34041163373558,0.0
2000-01-25 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,43.69850671003912,293.15004387851934,20.0,28.34041163373558,0.0
2000-01-25 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.52281700180384,293.1501283845396,20.0,28.80149324871088,0.0
2000-01-25 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.52281697244057,293.1501283844952,20.0,28.80149324871088,0.0
2000-01-25 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.00915586952074,293.15007425781897,20.0,29.97718298630943,0.0
2000-01-25 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.00915588153969,293.1500742578399,20.0,29.97718298630943,0.0
2000-01-25 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.62094096836265,293.15007603076907,20.0,12.490844077210308,0.0
2000-01-25 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.62094096670901,293.1500760307751,20.0,12.490844077210308,0.0
2000-01-25 08:30:00,12.320834571874622,76.62094096670903,0.0,1.0,0.0,73.14007330967598,293.14972273730007,20.0,0.0,0.0
2000-01-25 09:00:00,12.320834571874622,76.62094096670903,0.0,1.0,0.0,73.14007338908836,293.14972273725976,20.0,0.0,0.0
2000-01-25 09:30:00,11.444286354110702,73.14007338908836,0.0,1.0,0.0,65.0391883942545,293.14998553599486,20.0,0.0,0.0
2000-01-25 10:00:00,11.444286354110702,73.14007338908836,0.0,1.0,0.0,65.03918839454725,293.14998553627913,20.0,0.0,0.0
