,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-01-25 10:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.98228471003545,293.14999870267457,20.0,7.460811564202745,0.0
2000-01-25 11:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.982284711399835,293.14999870263165,20.0,7.460811564202745,0.0
2000-01-25 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.0060024024181,293.14998908330125,20.0,11.517715247350166,0.0
2000-01-25 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.00600240329926,293.14998908326027,20.0,11.517715247350166,0.0
2000-01-25 12:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.73343577778424,293.1499886955199,20.0,6.493997555450738,0.0
2000-01-25 13:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.73343577706751,293.1499886955733,20.0,6.493997555450738,0.0
2000-01-25 13:30:00,11.343768102533106,72.7334357770675,0.0,1.0,0.0,67.91349728799223,293.14998315544295,20.0,0.0,0.0
2000-01-25 14:00:00,11.343768102533106,72.7334357770675,0.0,1.0,0.0,67.9134972954982,293.14998315523803,20.0,0.0,0.0
2000-01-25 14:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.32120289740107,293.149970330609,20.0,4.5865026632518004,0.0
2000-01-25 15:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.32120289873528,293.14997033061604,20.0,4.5865026632518004,0.0
2000-01-25 15:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.487261706093996,293.14996975699404,20.0,5.178797060014722,0.0
2000-01-25 16:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.48726170640097,293.1499697569939,20.0,5.178797060014722,0.0
2000-01-25 16:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.27377680069411,293.14996930797093,20.0,9.012738252349035,0.0
2000-01-25 17:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.27377680197029,293.14996930801914,20.0,9.012738252349035,0.0
2000-01-25 17:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.37763096505596,293.1503262373407,20.0,6.226223156779712,0.0
2000-01-25 18:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.37763097868627,293.15032623685437,20.0,6.226223156779712,0.0
2000-01-25 18:30:00,12.774111838052189,78.37763097868628,0.0,1.0,0.0,76.87497861628147,293.15006649590896,20.0,0.0,0.0
2000-01-25 19:00:00,12.774111838052189,78.37763097868628,0.0,1.0,0.0,76.87497868190198,293.1500664955505,20.0,0.0,0.0
2000-01-25 19:30:00,12.385932105550538,76.87497868190196,0.0,1.0,0.0,68.80570200947332,293.1500585691585,20.0,0.0,0.0
2000-01-25 20:00:00,12.385932105550538,76.87497868190196,0.0,1.0,0.0,68.80570197298022,293.1500585691576,20.0,0.0,0.0
2000-01-25 20:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.947375598239,293.15005132878593,20.0,3.694297985769785,0.0
2000-01-25 21:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.94737557891082,293.15005132936193,20.0,3.694297985769785,0.0
2000-01-25 21:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.94978157334315,293.1500367015718,20.0,7.552624379839182,0.0
2000-01-25 22:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.94978160790377,293.1500367016427,20.0,7.552624379839182,0.0
2000-01-25 22:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.93192607985935,293.1499484757822,20.0,0.5502183508462273,0.0
2000-01-25 23:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.93192609763834,293.1499484756458,20.0,0.5502183508462273,0.0
2000-01-25 23:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.02559951456251,293.15000159069706,20.0,12.568073861111662,0.0
2000-01-26 00:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.02559951456251,293.15000159069706,20.0,12.568073861111662,0.0
2000-01-26 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,39.99816063021374,293.15000384124386,20.0,32.47440044418749,0.0
2000-01-26 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,39.99816072021522,293.1500038389917,20.0,32.47440044418749,0.0
2000-01-26 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,39.99113862277622,293.1499976286697,20.0,32.501839238534785,0.0
2000-01-26 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,39.99113867459348,293.1499976283635,20.0,32.501839238534785,0.0
2000-01-26 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.01671911223109,293.1499972697533,20.0,32.508861284156524,0.0
2000-01-26 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.016719129327555,293.14999726922235,20.0,32.508861284156524,0.0
2000-01-26 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.10108661660792,293.14998608402874,20.0,32.48328082942245,0.0
2000-01-26 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.101086578277226,293.1499860846393,20.0,32.48328082942245,0.0
2000-01-26 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.264952152876916,293.1499813433916,20.0,32.39891338047278,0.0
2000-01-26 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,40.26495215441416,293.1499813433942,20.0,32.39891338047278,0.0
2000-01-26 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,39.77337108716356,293.15005471772474,20.0,32.235047804335835,0.0
2000-01-26 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,39.773371048450045,293.15005471787657,20.0,32.235047804335835,0.0
2000-01-26 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.99463476388795,293.150001407825,20.0,32.72662891029996,0.0
2000-01-26 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.99463474839831,293.1500014078249,20.0,32.72662891029996,0.0
2000-01-26 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.30616432155233,293.1500092275805,20.0,14.505365210351693,0.0
2000-01-26 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.30616432101972,293.15000922757247,20.0,14.505365210351693,0.0
2000-01-26 08:30:00,11.986365877147541,75.30616432101974,0.0,1.0,0.0,72.4408529154698,293.14966656956585,20.0,0.0,0.0
2000-01-26 09:00:00,11.986365877147541,75.30616432101974,0.0,1.0,0.0,72.44085293967841,293.14966657016106,20.0,0.0,0.0
2000-01-26 09:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.80066741977467,293.14994942235836,20.0,0.05914701907159569,0.0
2000-01-26 10:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.80066740529492,293.14994942279,20.0,0.05914701907159569,0.0
2000-01-26 10:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.12430145165581,293.1499589309718,20.0,7.699332553455084,0.0
2000-01-26 11:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.124301424755046,293.14995893176956,20.0,7.699332553455084,0.0
2000-01-26 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.49527108790295,293.14995945633484,20.0,11.37569853399496,0.0
2000-01-26 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.4952710881156,293.14995945633484,20.0,11.37569853399496,0.0
2000-01-26 12:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.51435831575485,293.1499601226197,20.0,6.0047288706344,0.0
2000-01-26 13:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.51435835840834,293.1499601217537,20.0,6.0047288706344,0.0
2000-01-26 13:30:00,11.537155641016243,73.51435835840833,0.0,1.0,0.0,68.93502294046745,293.1499636009184,20.0,0.0,0.0
2000-01-26 14:00:00,11.537155641016243,73.51435835840833,0.0,1.0,0.0,68.93502292853938,293.1499636012856,20.0,0.0,0.0
2000-01-26 14:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,68.4701591269623,293.14996420649743,20.0,3.5649770302106227,0.0
2000-01-26 15:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,68.47015897868008,293.1499642081096,20.0,3.5649770302106227,0.0
2000-01-26 15:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.73183116917346,293.1499569097423,20.0,4.02984098006992,0.0
2000-01-26 16:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.73183117076567,293.1499569096987,20.0,4.02984098006992,0.0
2000-01-26 16:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.64997690777703,293.14995597337503,20.0,7.768168787984334,0.0
2000-01-26 17:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.64997692452684,293.14995597329664,20.0,7.768168787984334,0.0
2000-01-26 17:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,79.87542027752936,293.1503153056816,20.0,4.850023034223163,0.0
2000-01-26 18:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,79.87542025392491,293.15031530617546,20.0,4.850023034223163,0.0
2000-01-26 18:30:00,13.166341578718837,79.8754202539249,0.0,1.0,0.0,78.52560247875226,293.1500471199143,20.0,0.0,0.0
2000-01-26 19:00:00,13.166341578718837,79.8754202539249,0.0,1.0,0.0,78.52560247826725,293.15004711990497,20.0,0.0,0.0
2000-01-26 19:30:00,12.812625896585624,78.52560247826725,0.0,1.0,0.0,70.67492593030873,293.1500344970246,20.0,0.0,0.0
2000-01-26 20:00:00,12.812625896585624,78.52560247826725,0.0,1.0,0.0,70.67492595856437,293.1500344972114,20.0,0.0,0.0
2000-01-26 20:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.99696349082774,293.15003924415925,20.0,1.825074000185625,0.0
2000-01-26 21:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,66.99696352161739,293.1500392432108,20.0,1.825074000185625,0.0
2000-01-26 21:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.07950563700939,293.1500326194943,20.0,5.503036437132619,0.0
2000-01-26 22:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.07950566473738,293.1500326201828,20.0,5.503036437132619,0.0
2000-01-26 22:30:00,11.678014893604676,74.0795056647374,0.0,1.0,0.0,62.13439860745578,293.1499381522466,20.0,0.0,0.0
2000-01-26 23:00:00,11.678014893604676,74.0795056647374,0.0,1.0,0.0,62.134398611528255,293.1499381523537,20.0,0.0,0.0
2000-01-26 23:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.264056929492575,293.15000453516836,20.0,10.365601347221745,0.0
2000-01-27 00:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.264056929492575,293.15000453516836,20.0,10.365601347221745,0.0
2000-01-27 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.24193342683296,293.1499999249801,20.0,30.235943029257427,0.0
2000-01-27 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.241933441445575,293.1499999250623,20.0,30.235943029257427,0.0
2000-01-27 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.3597144165199,293.14997701805027,20.0,30.25806651730442,0.0
2000-01-27 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.359714400373655,293.1499770185075,20.0,30.25806651730442,0.0
2000-01-27 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.64002332409214,293.1499673423489,20.0,30.140285558376345,0.0
2000-01-27 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.64002334805457,293.1499673416216,20.0,30.140285558376345,0.0
2000-01-27 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.98457649250958,293.1499640246664,20.0,29.859976610695433,0.0
2000-01-27 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.98457654672902,293.14996402324664,20.0,29.859976610695433,0.0
2000-01-27 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,43.33391643622634,293.14996625435333,20.0,29.51542341202098,0.0
2000-01-27 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,43.33391645320184,293.14996625536844,20.0,29.51542341202098,0.0
2000-01-27 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.90753881842438,293.1500564651367,20.0,29.166083505548162,0.0
2000-01-27 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,42.907538842589084,293.15005646512856,20.0,29.166083505548162,0.0
2000-01-27 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.157718953180925,293.1499940049513,20.0,29.592461116160912,0.0
2000-01-27 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.15771895418444,293.14999400495134,20.0,29.592461116160912,0.0
2000-01-27 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.5849921918937,293.14999375444955,20.0,11.34228100456556,0.0
2000-01-27 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.58499219410571,293.1499937543586,20.0,11.34228100456556,0.0
2000-01-27 08:30:00,12.828098404294332,78.58499219410571,0.0,1.0,0.0,76.00669643908283,293.1496253328808,20.0,0.0,0.0
2000-01-27 09:00:00,12.828098404294332,78.58499219410571,0.0,1.0,0.0,76.0066964264114,293.14962533289514,20.0,0.0,0.0
2000-01-27 09:30:00,12.164065383953828,76.00669642641138,0.0,1.0,0.0,68.85594685046279,293.14989344528396,20.0,0.0,0.0
2000-01-27 10:00:00,12.164065383953828,76.00669642641138,0.0,1.0,0.0,68.85594684771934,293.1498934454469,20.0,0.0,0.0
2000-01-27 10:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.71226556857867,293.1499086299656,20.0,3.6440531110306638,0.0
2000-01-27 11:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.71226558528302,293.14990862947457,20.0,3.6440531110306638,0.0
2000-01-27 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.54866340958137,293.1499167654209,20.0,6.787734373466976,0.0
2000-01-27 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.54866340297626,293.1499167655418,20.0,6.787734373466976,0.0
2000-01-27 12:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.98929249250868,293.14991868665106,20.0,0.9513365557737441,0.0
2000-01-27 13:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.9892924695554,293.1499186873902,20.0,0.9513365557737441,0.0
2000-01-27 13:30:00,12.93364997046822,78.98929246955538,0.0,1.0,0.0,74.8476078765468,293.14991783328503,20.0,0.0,0.0
2000-01-27 14:00:00,12.93364997046822,78.98929246955538,0.0,1.0,0.0,74.8476078437112,293.14991783401206,20.0,0.0,0.0
2000-01-27 14:30:00,11.87067775267738,74.84760784371122,0.0,1.0,0.0,74.87540745064186,293.14991186996997,20.0,0.0,0.0
2000-01-27 15:00:00,11.87067775267738,74.84760784371122,0.0,1.0,0.0,74.87540744938369,293.1499118700497,20.0,0.0,0.0
2000-01-27 15:30:00,11.877677023711772,74.8754074493837,0.0,1.0,0.0,71.66478052078533,293.1499040499202,20.0,0.0,0.0
2000-01-27 16:00:00,11.877677023711772,74.8754074493837,0.0,1.0,0.0,71.66478052747907,293.14990404984536,20.0,0.0,0.0
2000-01-27 16:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.12939372995972,293.1498999165575,20.0,0.8352194312709378,0.0
2000-01-27 17:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.12939373231397,293.1498999165793,20.0,0.8352194312709378,0.0
2000-01-27 17:30:00,11.941709681150316,75.12939373231397,0.0,1.0,0.0,87.94563441198424,293.15025366292315,20.0,0.0,0.0
2000-01-27 18:00:00,11.941709681150316,75.12939373231397,0.0,1.0,0.0,87.94563441853668,293.15025366301563,20.0,0.0,0.0
2000-01-27 18:30:00,15.370276070410567,87.94563441853667,0.0,1.0,0.0,87.18517528067673,293.149991148727,20.0,0.0,0.0
2000-01-27 19:00:00,15.370276070410567,87.94563441853667,0.0,1.0,0.0,87.18517529438454,293.1499911491202,20.0,0.0,0.0
2000-01-27 19:30:00,15.15611294493732,87.18517529438455,0.0,1.0,0.0,79.82951288688201,293.14999148472106,20.0,0.0,0.0
2000-01-27 20:00:00,15.15611294493732,87.18517529438455,0.0,1.0,0.0,79.82951290399498,293.1499914842936,20.0,0.0,0.0
2000-01-27 20:30:00,13.154241149904625,79.829512903995,0.0,1.0,0.0,76.59283021170937,293.14999424370717,20.0,0.0,0.0
2000-01-27 21:00:00,13.154241149904625,79.829512903995,0.0,1.0,0.0,76.59283021021406,293.14999424350384,20.0,0.0,0.0
2000-01-27 21:30:00,12.313640543035769,76.59283021021406,0.0,1.0,0.0,84.01321123714956,293.1500098506875,20.0,0.0,0.0
2000-01-27 22:00:00,12.313640543035769,76.59283021021406,0.0,1.0,0.0,84.01321122234248,293.1500098503239,20.0,0.0,0.0
2000-01-27 22:30:00,14.277330604301467,84.01321122234246,0.0,1.0,0.0,72.20920055491983,293.1499323819344,20.0,0.0,0.0
2000-01-27 23:00:00,14.277330604301467,84.01321122234246,0.0,1.0,0.0,72.20920063599088,293.14993238204977,20.0,0.0,0.0
2000-01-27 23:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.26506364213349,293.15002448855506,20.0,0.2907993227591235,0.0
2000-01-28 00:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.26506364213349,293.15002448855506,20.0,0.2907993227591235,0.0
2000-01-28 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.03497286896278,293.15002133839295,20.0,20.23493631661651,0.0
2000-01-28 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.03497292709523,293.15002133636204,20.0,20.23493631661651,0.0
2000-01-28 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.73975366597078,293.1500372685099,20.0,20.465027031654767,0.0
2000-01-28 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.73975366860904,293.15003726902444,20.0,20.465027031654767,0.0
2000-01-28 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.279380818478856,293.1500541686726,20.0,20.76024629014096,0.0
2000-01-28 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.27938082037863,293.1500541685432,20.0,20.76024629014096,0.0
2000-01-28 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.809116181071474,293.15003982783213,20.0,21.220619138371376,0.0
2000-01-28 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.809116134457625,293.15003982952396,20.0,21.220619138371376,0.0
2000-01-28 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.40590534414591,293.1500406481148,20.0,21.690883824292374,0.0
2000-01-28 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.40590533478323,293.1500406478954,20.0,21.690883824292374,0.0
2000-01-28 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.36090663073726,293.15010594928873,20.0,22.09409462396677,0.0
2000-01-28 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.360906616083206,293.150105949191,20.0,22.09409462396677,0.0
2000-01-28 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.14457388453631,293.15003779744865,20.0,23.139093342666794,0.0
2000-01-28 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.1445739521578,293.15003779575716,20.0,23.139093342666794,0.0
2000-01-28 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,84.07523260789118,293.1500488276969,20.0,5.355426006592205,0.0
2000-01-28 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,84.07523261707937,293.1500488275328,20.0,5.355426006592205,0.0
2000-01-28 08:30:00,14.294288424620783,84.07523261707937,0.0,1.0,0.0,80.87892470225478,293.1496932283883,20.0,0.0,0.0
2000-01-28 09:00:00,14.294288424620783,84.07523261707937,0.0,1.0,0.0,80.87892467204696,293.14969322858275,20.0,0.0,0.0
2000-01-28 09:30:00,13.432088327203745,80.87892467204696,0.0,1.0,0.0,73.07035467900195,293.1499567791361,20.0,0.0,0.0
2000-01-28 10:00:00,13.432088327203745,80.87892467204696,0.0,1.0,0.0,73.07035472204396,293.14995677839687,20.0,0.0,0.0
2000-01-28 10:30:00,11.427024332734982,73.07035472204396,0.0,1.0,0.0,69.3661256607233,293.1499573915051,20.0,0.0,0.0
2000-01-28 11:00:00,11.427024332734982,73.07035472204396,0.0,1.0,0.0,69.36612566616579,293.1499573912971,20.0,0.0,0.0
2000-01-28 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.71052233351531,293.1499661807147,20.0,3.1338742925842165,0.0
2000-01-28 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.71052233453322,293.1499661807147,20.0,3.1338742925842165,0.0
2000-01-28 12:30:00,11.836189784885665,74.71052233453322,0.0,1.0,0.0,81.62449856269609,293.149974184259,20.0,0.0,0.0
2000-01-28 13:00:00,11.836189784885665,74.71052233453322,0.0,1.0,0.0,81.62449856796749,293.14997418397843,20.0,0.0,0.0
2000-01-28 13:30:00,13.631063308636215,81.62449856796748,0.0,1.0,0.0,76.92549205357996,293.1499734539285,20.0,0.0,0.0
2000-01-28 14:00:00,13.631063308636215,81.62449856796748,0.0,1.0,0.0,76.92549204905582,293.14997345366237,20.0,0.0,0.0
2000-01-28 14:30:00,12.398894445173225,76.9254920490558,0.0,1.0,0.0,76.33991225777491,293.1499783704567,20.0,0.0,0.0
2000-01-28 15:00:00,12.398894445173225,76.9254920490558,0.0,1.0,0.0,76.33991228061689,293.1499783696844,20.0,0.0,0.0
2000-01-28 15:30:00,12.24899867557446,76.33991228061687,0.0,1.0,0.0,72.42609486663251,293.14997760184167,20.0,0.0,0.0
2000-01-28 16:00:00,12.24899867557446,76.33991228061687,0.0,1.0,0.0,72.42609479163414,293.14997760378424,20.0,0.0,0.0
2000-01-28 16:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.2161389780439,293.1499610921777,20.0,0.07390516711586206,0.0
2000-01-28 17:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.21613902949137,293.1499610924705,20.0,0.07390516711586206,0.0
2000-01-28 17:30:00,11.963614205782708,75.21613902949137,0.0,1.0,0.0,87.46084357348242,293.1503066735844,20.0,0.0,0.0
2000-01-28 18:00:00,11.963614205782708,75.21613902949137,0.0,1.0,0.0,87.46084360467407,293.15030667379835,20.0,0.0,0.0
2000-01-28 18:30:00,15.233592390674815,87.46084360467408,0.0,1.0,0.0,86.19147148207016,293.1500397404146,20.0,0.0,0.0
2000-01-28 19:00:00,15.233592390674815,87.46084360467408,0.0,1.0,0.0,86.19147149376245,293.1500397401631,20.0,0.0,0.0
2000-01-28 19:30:00,14.878288708469558,86.19147149376244,0.0,1.0,0.0,78.39544273503887,293.1500308937363,20.0,0.0,0.0
2000-01-28 20:00:00,14.878288708469558,86.19147149376244,0.0,1.0,0.0,78.39544272123858,293.15003089387625,20.0,0.0,0.0
2000-01-28 20:30:00,12.778745145705317,78.3954427212386,0.0,1.0,0.0,74.85960883822506,293.15001487184844,20.0,0.0,0.0
2000-01-28 21:00:00,12.778745145705317,78.3954427212386,0.0,1.0,0.0,74.8596087829687,293.15001487306796,20.0,0.0,0.0
2000-01-28 21:30:00,11.873699074794771,74.8596087829687,0.0,1.0,0.0,82.1173171525648,293.15002188896017,20.0,0.0,0.0
2000-01-28 22:00:00,11.873699074794771,74.8596087829687,0.0,1.0,0.0,82.11731713935875,293.1500218886386,20.0,0.0,0.0
2000-01-28 22:30:00,13.763300736951642,82.11731713935876,0.0,1.0,0.0,70.2452440984039,293.1499341239529,20.0,0.0,0.0
2000-01-28 23:00:00,13.763300736951642,82.11731713935876,0.0,1.0,0.0,70.24524410291706,293.1499341240673,20.0,0.0,0.0
2000-01-28 23:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.4126721072337,293.150000989707,20.0,2.254755855832943,0.0
2000-01-29 00:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.4126721072337,293.150000989707,20.0,2.254755855832943,0.0
2000-01-29 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.41046709908557,293.14999943798307,20.0,22.087327851516296,0.0
2000-01-29 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.41046709023904,293.1499994379832,20.0,22.087327851516296,0.0
2000-01-29 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.42372012514444,293.149997935333,20.0,22.089532868510965,0.0
2000-01-29 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.42372010179222,293.1499979361582,20.0,22.089532868510965,0.0
2000-01-29 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.410710129887036,293.15000452391246,20.0,22.07627985695778,0.0
2000-01-29 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.41071014618285,293.15000452433975,20.0,22.07627985695778,0.0
2000-01-29 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.37677456208247,293.1500022419714,20.0,22.08928981256715,0.0
2000-01-29 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.376774550680636,293.1500022419712,20.0,22.08928981256715,0.0
2000-01-29 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.36507632074334,293.15000012799834,20.0,22.123225408069363,0.0
2000-01-29 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.365076323876096,293.15000012813226,20.0,22.123225408069363,0.0
2000-01-29 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.63175257038322,293.15008395506015,20.0,22.134923634873903,0.0
2000-01-29 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,49.63175259128637,293.150083955407,20.0,22.134923634873903,0.0
2000-01-29 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.56634777037516,293.150029337881,20.0,22.868247367463628,0.0
2000-01-29 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.56634776418225,293.1500293381915,20.0,22.868247367463628,0.0
2000-01-29 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,84.64410952842651,293.15002811166437,20.0,4.933652194567748,0.0
2000-01-29 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,84.64410954981697,293.1500281121202,20.0,4.933652194567748,0.0
2000-01-29 08:30:00,14.450249431605371,84.64410954981697,0.0,1.0,0.0,81.62979281448085,293.14967760295775,20.0,0.0,0.0
2000-01-29 09:00:00,14.450249431605371,84.64410954981697,0.0,1.0,0.0,81.62979283929788,293.1496776034352,20.0,0.0,0.0
2000-01-29 09:30:00,13.632480885367995,81.62979283929788,0.0,1.0,0.0,73.95493922051239,293.1499456248069,20.0,0.0,0.0
2000-01-29 10:00:00,13.632480885367995,81.62979283929788,0.0,1.0,0.0,73.95493921696799,293.1499456248068,20.0,0.0,0.0
2000-01-29 10:30:00,11.64690219185949,73.95493921696799,0.0,1.0,0.0,70.32899120029938,293.14995278703293,20.0,0.0,0.0
2000-01-29 11:00:00,11.64690219185949,73.95493921696799,0.0,1.0,0.0,70.3289911970162,293.149952787229,20.0,0.0,0.0
2000-01-29 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.79928261220758,293.14994594173794,20.0,2.1710087617338125,0.0
2000-01-29 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.79928263488682,293.14994594143826,20.0,2.1710087617338125,0.0
2000-01-29 12:30:00,12.111330701979202,75.79928263488684,0.0,1.0,0.0,82.94647825419567,293.14994809064535,20.0,0.0,0.0
2000-01-29 13:00:00,12.111330701979202,75.79928263488684,0.0,1.0,0.0,82.9464782610557,293.1499480906455,20.0,0.0,0.0
2000-01-29 13:30:00,13.987073851172292,82.94647826105569,0.0,1.0,0.0,78.49477352311501,293.14995019469694,20.0,0.0,0.0
2000-01-29 14:00:00,13.987073851172292,82.94647826105569,0.0,1.0,0.0,78.49477354797844,293.1499501939195,20.0,0.0,0.0
2000-01-29 14:30:00,12.804597471582372,78.49477354797844,0.0,1.0,0.0,78.18447551532626,293.1499468654605,20.0,0.0,0.0
2000-01-29 15:00:00,12.804597471582372,78.49477354797844,0.0,1.0,0.0,78.18447551014849,293.1499468668834,20.0,0.0,0.0
2000-01-29 15:30:00,12.72391508618537,78.1844755101485,0.0,1.0,0.0,74.66540024824191,293.14993070585774,20.0,0.0,0.0
2000-01-29 16:00:00,12.72391508618537,78.1844755101485,0.0,1.0,0.0,74.66540017285745,293.1499307071321,20.0,0.0,0.0
2000-01-29 16:30:00,11.824847724500449,74.66540017285745,0.0,1.0,0.0,77.81849052587681,293.1499352541158,20.0,0.0,0.0
2000-01-29 17:00:00,11.824847724500449,74.66540017285745,0.0,1.0,0.0,77.8184905037881,293.1499352538615,20.0,0.0,0.0
2000-01-29 17:30:00,12.62904556486626,77.8184905037881,0.0,1.0,0.0,90.2543324935808,293.15029404747247,20.0,0.0,0.0
2000-01-29 18:00:00,12.62904556486626,77.8184905037881,0.0,1.0,0.0,90.25433246111294,293.1502940474931,20.0,0.0,0.0
2000-01-29 18:30:00,16.0286755092135,90.25433246111294,0.0,1.0,0.0,89.10688336502544,293.15002798120605,20.0,0.0,0.0
2000-01-29 19:00:00,16.0286755092135,90.25433246111294,0.0,1.0,0.0,89.10688340247793,293.1500279812362,20.0,0.0,0.0
2000-01-29 19:30:00,15.69990031016814,89.10688340247793,0.0,1.0,0.0,81.38413818551265,293.15002787729134,20.0,0.0,0.0
2000-01-29 20:00:00,15.69990031016814,89.10688340247793,0.0,1.0,0.0,81.38413817550386,293.1500278776214,20.0,0.0,0.0
2000-01-29 20:30:00,13.566774517990916,81.38413817550386,0.0,1.0,0.0,77.81149952571269,293.1500249509192,20.0,0.0,0.0
2000-01-29 21:00:00,13.566774517990916,81.38413817550386,0.0,1.0,0.0,77.81149949351466,293.1500249516585,20.0,0.0,0.0
2000-01-29 21:30:00,12.627236457607273,77.81149949351466,0.0,1.0,0.0,85.00418283964186,293.1500248640647,20.0,0.0,0.0
2000-01-29 22:00:00,12.627236457607273,77.81149949351466,0.0,1.0,0.0,85.00418279946165,293.1500248630648,20.0,0.0,0.0
2000-01-29 22:30:00,14.549356220607486,85.00418279946166,0.0,1.0,0.0,73.10708031798426,293.14993620070413,20.0,0.0,0.0
2000-01-29 23:00:00,14.549356220607486,85.00418279946166,0.0,1.0,0.0,73.10708030353075,293.1499362002113,20.0,0.0,0.0
2000-01-29 23:30:00,11.436115973451125,73.10708030353075,0.0,1.0,0.0,53.27100068531193,293.1499996887108,20.0,0.0,0.0
2000-01-30 00:00:00,11.436115973451125,73.10708030353075,0.0,1.0,0.0,53.27100068531193,293.1499996887108,20.0,0.0,0.0
2000-01-30 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.28329294111021,293.14999787478894,20.0,19.22899927343807,0.0
2000-01-30 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.28329294085204,293.1499978747888,20.0,19.22899927343807,0.0
2000-01-30 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.3132046852259,293.1499961866634,20.0,19.216707017897964,0.0
2000-01-30 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.313204629717355,293.14999618781655,20.0,19.216707017897964,0.0
2000-01-30 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.34576220357841,293.1499972944642,20.0,19.18679532903265,0.0
2000-01-30 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.345762176183165,293.14999729455593,20.0,19.18679532903265,0.0
2000-01-30 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.39547331064403,293.14999285844203,20.0,19.15423778256683,0.0
2000-01-30 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.39547330506292,293.1499928584175,20.0,19.15423778256683,0.0
2000-01-30 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.501213334547096,293.1499861877391,20.0,19.104526653687074,0.0
2000-01-30 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.50121333333759,293.1499861877452,20.0,19.104526653687074,0.0
2000-01-30 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.94206082453339,293.1500633075323,20.0,18.998786625412414,0.0
2000-01-30 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.942060711862965,293.1500633072641,20.0,18.998786625412414,0.0
2000-01-30 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.0869327917145,293.15000809028095,20.0,19.557939246887035,0.0
2000-01-30 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.08693279176804,293.15000809013134,20.0,19.557939246887035,0.0
2000-01-30 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.36697138195778,293.1500089813134,20.0,1.4130671669819612,0.0
2000-01-30 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.36697134745334,293.1500089804634,20.0,1.4130671669819612,0.0
2000-01-30 08:30:00,15.489512437431763,88.36697134745334,0.0,1.0,0.0,85.57610170611349,293.1496522775079,20.0,0.0,0.0
2000-01-30 09:00:00,15.489512437431763,88.36697134745334,0.0,1.0,0.0,85.57610158236807,293.1496522745855,20.0,0.0,0.0
2000-01-30 09:30:00,14.707393319027691,85.57610158236807,0.0,1.0,0.0,78.21090612342121,293.1499094253009,20.0,0.0,0.0
2000-01-30 10:00:00,14.707393319027691,85.57610158236807,0.0,1.0,0.0,78.21090620132824,293.14990942530216,20.0,0.0,0.0
2000-01-30 10:30:00,12.730778622773922,78.21090620132823,0.0,1.0,0.0,74.99756087925022,293.14990692933316,20.0,0.0,0.0
2000-01-30 11:00:00,12.730778622773922,78.21090620132823,0.0,1.0,0.0,74.99756092906944,293.1499069277915,20.0,0.0,0.0
2000-01-30 11:30:00,11.908454091225076,74.99756092906944,0.0,1.0,0.0,80.84900848967065,293.14991553307425,20.0,0.0,0.0
2000-01-30 12:00:00,11.908454091225076,74.99756092906944,0.0,1.0,0.0,80.84900847688223,293.14991553313905,20.0,0.0,0.0
2000-01-30 12:30:00,13.424131702344617,80.84900847688223,0.0,1.0,0.0,88.28599588358239,293.14992057938457,20.0,0.0,0.0
2000-01-30 13:00:00,13.424131702344617,80.84900847688223,0.0,1.0,0.0,88.28599589713055,293.1499205791285,20.0,0.0,0.0
2000-01-30 13:30:00,15.466564794417483,88.28599589713056,0.0,1.0,0.0,84.1113026251596,293.149922455682,20.0,0.0,0.0
2000-01-30 14:00:00,15.466564794417483,88.28599589713056,0.0,1.0,0.0,84.11130262802533,293.149922455682,20.0,0.0,0.0
2000-01-30 14:30:00,14.304154781644192,84.11130262802531,0.0,1.0,0.0,84.05317945261184,293.1499242240895,20.0,0.0,0.0
2000-01-30 15:00:00,14.304154781644192,84.11130262802531,0.0,1.0,0.0,84.05317942641044,293.1499242250403,20.0,0.0,0.0
2000-01-30 15:30:00,14.288257635765536,84.05317942641045,0.0,1.0,0.0,80.62897910495238,293.1499339250363,20.0,0.0,0.0
2000-01-30 16:00:00,14.288257635765536,84.05317942641045,0.0,1.0,0.0,80.6289791146838,293.14993392503646,20.0,0.0,0.0
2000-01-30 16:30:00,13.365676511118068,80.6289791146838,0.0,1.0,0.0,83.72805829087628,293.1499426249898,20.0,0.0,0.0
2000-01-30 17:00:00,13.365676511118068,80.6289791146838,0.0,1.0,0.0,83.7280582945335,293.14994262509117,20.0,0.0,0.0
2000-01-30 17:30:00,14.199480134273296,83.72805829453351,0.0,1.0,0.0,96.07123938790384,293.15030508495545,20.0,0.0,0.0
2000-01-30 18:00:00,14.199480134273296,83.72805829453351,0.0,1.0,0.0,96.07123938868106,293.15030508497415,20.0,0.0,0.0
2000-01-30 18:30:00,17.7420681798511,96.07123938868106,0.0,1.0,0.0,94.79605414835125,293.1500423562782,20.0,0.0,0.0
2000-01-30 19:00:00,17.7420681798511,96.07123938868106,0.0,1.0,0.0,94.7960541570296,293.15004235607796,20.0,0.0,0.0
2000-01-30 19:30:00,17.35980490849151,94.7960541570296,0.0,1.0,0.0,86.91357680068835,293.1500453008076,20.0,0.0,0.0
2000-01-30 20:00:00,17.35980490849151,94.7960541570296,0.0,1.0,0.0,86.91357671815264,293.1500453025574,20.0,0.0,0.0
2000-01-30 20:30:00,15.079950079280275,86.91357671815265,0.0,1.0,0.0,83.16553293573527,293.1500425059099,20.0,0.0,0.0
2000-01-30 21:00:00,15.079950079280275,86.91357671815265,0.0,1.0,0.0,83.16553294395311,293.1500425059101,20.0,0.0,0.0
2000-01-30 21:30:00,14.046461084606754,83.16553294395311,0.0,1.0,0.0,90.19475733516785,293.15003996605526,20.0,0.0,0.0
2000-01-30 22:00:00,14.046461084606754,83.16553294395311,0.0,1.0,0.0,90.19475732024782,293.15003996566156,20.0,0.0,0.0
2000-01-30 22:30:00,16.011530659450592,90.19475732024782,0.0,1.0,0.0,78.1431958858262,293.1499519121662,20.0,0.0,0.0
2000-01-30 23:00:00,16.011530659450592,90.19475732024782,0.0,1.0,0.0,78.14319589815703,293.1499519124319,20.0,0.0,0.0
2000-01-30 23:30:00,12.71319887497615,78.14319589815703,0.0,1.0,0.0,58.17363868363654,293.1500106913756,20.0,0.0,0.0
2000-01-31 00:00:00,12.71319887497615,78.14319589815703,0.0,1.0,0.0,58.17363868363654,293.1500106913756,20.0,0.0,0.0
2000-01-31 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.08296754187683,293.15000746074674,20.0,14.326361275113467,0.0
2000-01-31 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.08296754223274,293.1500074607467,20.0,14.326361275113467,0.0
2000-01-31 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.022828645915936,293.15000459261387,20.0,14.417032416517262,0.0
2000-01-31 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.02282864595642,293.1500045925992,20.0,14.417032416517262,0.0
2000-01-31 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.04448970771855,293.14999134023174,20.0,14.477171312793583,0.0
2000-01-31 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.04448964278194,293.1499913414723,20.0,14.477171312793583,0.0
2000-01-31 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.178010138163096,293.1499822516063,20.0,14.455510315968068,0.0
2000-01-31 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.178010169433634,293.1499822506632,20.0,14.455510315968068,0.0
2000-01-31 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.32917981271209,293.14998752832463,20.0,14.321989789316364,0.0
2000-01-31 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.329179827945296,293.1499875287881,20.0,14.321989789316364,0.0
2000-01-31 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.55219692060748,293.1501046035877,20.0,14.17082013080471,0.0
2000-01-31 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.552197004527315,293.1501046036627,20.0,14.17082013080471,0.0
2000-01-31 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.14257900239215,293.15007669491905,20.0,14.947802954222686,0.0
2000-01-31 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.1425789680099,293.15007669534526,20.0,14.947802954222686,0.0
2000-01-31 07:30:00,11.94503800452732,75.1425789680099,0.0,1.0,0.0,91.66519299936223,293.1500910753605,20.0,0.0,0.0
2000-01-31 08:00:00,11.94503800452732,75.1425789680099,0.0,1.0,0.0,91.66519299135925,293.1500910751662,20.0,0.0,0.0
2000-01-31 08:30:00,16.43709624291772,91.66519299135925,0.0,1.0,0.0,88.07097107306585,293.1497304353672,20.0,0.0,0.0
2000-01-31 09:00:00,16.43709624291772,91.66519299135925,0.0,1.0,0.0,88.07097108603915,293.14973043426437,20.0,0.0,0.0
2000-01-31 09:30:00,15.405702714414613,88.07097108603915,0.0,1.0,0.0,79.89774890416858,293.1499923629193,20.0,0.0,0.0
2000-01-31 10:00:00,15.405702714414613,88.07097108603915,0.0,1.0,0.0,79.89774891014117,293.14999236264583,20.0,0.0,0.0
2000-01-31 10:30:00,13.172228842533341,79.89774891014117,0.0,1.0,0.0,75.78864734918228,293.1500023912772,20.0,0.0,0.0
2000-01-31 11:00:00,13.172228842533341,79.89774891014117,0.0,1.0,0.0,75.78864735598329,293.1500023912847,20.0,0.0,0.0
2000-01-31 11:30:00,12.10862944698896,75.7886473559833,0.0,1.0,0.0,80.69296083054947,293.15000895427016,20.0,0.0,0.0
2000-01-31 12:00:00,12.10862944698896,75.7886473559833,0.0,1.0,0.0,80.69296082878128,293.1500089543653,20.0,0.0,0.0
2000-01-31 12:30:00,13.382662791472338,80.69296082878128,0.0,1.0,0.0,87.25584818543622,293.1500017316447,20.0,0.0,0.0
2000-01-31 13:00:00,13.382662791472338,80.69296082878128,0.0,1.0,0.0,87.25584827743846,293.1500017291126,20.0,0.0,0.0
2000-01-31 13:30:00,15.175959488458703,87.25584827743845,0.0,1.0,0.0,82.37640200183374,293.1499823121718,20.0,0.0,0.0
2000-01-31 14:00:00,15.175959488458703,87.25584827743845,0.0,1.0,0.0,82.37640197752698,293.14998231291094,20.0,0.0,0.0
2000-01-31 14:30:00,13.833049168270195,82.37640197752698,0.0,1.0,0.0,81.77264760658754,293.14997347320093,20.0,0.0,0.0
2000-01-31 15:00:00,13.833049168270195,82.37640197752698,0.0,1.0,0.0,81.77264762564346,293.1499734724771,20.0,0.0,0.0
2000-01-31 15:30:00,13.67075605516624,81.77264762564344,0.0,1.0,0.0,77.8882434687429,293.14997661227704,20.0,0.0,0.0
2000-01-31 16:00:00,13.67075605516624,81.77264762564344,0.0,1.0,0.0,77.88824345315761,293.14997661304005,20.0,0.0,0.0
2000-01-31 16:30:00,12.64710229665246,77.88824345315761,0.0,1.0,0.0,80.62960389895842,293.1499715486252,20.0,0.0,0.0
2000-01-31 17:00:00,12.64710229665246,77.88824345315761,0.0,1.0,0.0,80.62960387902712,293.1499715479958,20.0,0.0,0.0
2000-01-31 17:30:00,13.365842331061351,80.6296038790271,0.0,1.0,0.0,92.66316894981018,293.1503378774285,20.0,0.0,0.0
2000-01-31 18:00:00,13.365842331061351,80.6296038790271,0.0,1.0,0.0,92.66316887516365,293.15033787759046,20.0,0.0,0.0
2000-01-31 18:30:00,16.72876582438508,92.66316887516365,0.0,1.0,0.0,91.0414929209222,293.15007856115693,20.0,0.0,0.0
2000-01-31 19:00:00,16.72876582438508,92.66316887516365,0.0,1.0,0.0,91.04149300926146,293.1500785595239,20.0,0.0,0.0
2000-01-31 19:30:00,16.25597875236322,91.04149300926146,0.0,1.0,0.0,82.91717818930006,293.15005774011746,20.0,0.0,0.0
2000-01-31 20:00:00,16.25597875236322,91.04149300926146,0.0,1.0,0.0,82.91717822294376,293.1500577390812,20.0,0.0,0.0
2000-01-31 20:30:00,13.97913892953009,82.91717822294376,0.0,1.0,0.0,79.01599014816854,293.15006058850366,20.0,0.0,0.0
2000-01-31 21:00:00,13.97913892953009,82.91717822294376,0.0,1.0,0.0,79.01599026163593,293.15006058601773,20.0,0.0,0.0
2000-01-31 21:30:00,12.94063359646834,79.01599026163593,0.0,1.0,0.0,85.96110309911026,293.1500389664957,20.0,0.0,0.0
2000-01-31 22:00:00,12.94063359646834,79.01599026163593,0.0,1.0,0.0,85.96110309011138,293.15003896631333,20.0,0.0,0.0
2000-01-31 22:30:00,14.81420940977149,85.96110309011138,0.0,1.0,0.0,73.9248086977366,293.14994994512944,20.0,0.0,0.0
2000-01-31 23:00:00,14.81420940977149,85.96110309011138,0.0,1.0,0.0,73.92480862814647,293.1499499445783,20.0,0.0,0.0
2000-01-31 23:30:00,11.639382084951526,73.92480862814647,0.0,1.0,0.0,53.870407198448376,293.15002917299086,20.0,0.0,0.0
2000-02-01 00:00:00,11.639382084951526,73.92480862814647,0.0,1.0,0.0,53.870407198448376,293.15002917299086,20.0,0.0,0.0
2000-02-01 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.447496768636135,293.150054588899,20.0,18.62959276030163,0.0
2000-02-01 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.447496768636135,293.150054588899,20.0,18.62959276030163,0.0
2000-02-01 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.85346098896061,293.15006357987767,20.0,19.052503190113868,0.0
2000-02-01 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.85346093816102,293.15006358022646,20.0,19.052503190113868,0.0
2000-02-01 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.18892601846199,293.1500687995911,20.0,19.646539020588985,0.0
2000-02-01 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.18892618481445,293.1500687985395,20.0,19.646539020588985,0.0
2000-02-01 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.51597964872099,293.15006543726946,20.0,20.311073773935554,0.0
2000-02-01 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.515979633721884,293.15006543734177,20.0,20.311073773935554,0.0
2000-02-01 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.0111763189004,293.1500357962187,20.0,20.984020325028116,0.0
2000-02-01 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.01117633965255,293.15003579703625,20.0,20.984020325028116,0.0
2000-02-01 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.167388750796185,293.1500713393508,20.0,21.488823619097452,0.0
2000-02-01 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,50.167388756702394,293.1500713391782,20.0,21.488823619097452,0.0
2000-02-01 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,68.28333165969673,293.1500061785869,20.0,22.332611202047605,0.0
2000-02-01 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,68.2833316317595,293.1500061794872,20.0,22.332611202047605,0.0
2000-02-01 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,85.54548946997711,293.15001433664463,20.0,4.216668326990509,0.0
2000-02-01 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,85.54548951667202,293.15001433666987,20.0,4.216668326990509,0.0
2000-02-01 08:30:00,14.698915031885083,85.54548951667202,0.0,1.0,0.0,82.58647627284422,293.149679976473,20.0,0.0,0.0
2000-02-01 09:00:00,14.698915031885083,85.54548951667202,0.0,1.0,0.0,82.58647629871204,293.1496799771151,20.0,0.0,0.0
2000-02-01 09:30:00,13.889718978529205,82.58647629871204,0.0,1.0,0.0,74.76074040940954,293.1499727842704,20.0,0.0,0.0
2000-02-01 10:00:00,13.889718978529205,82.58647629871204,0.0,1.0,0.0,74.760740345784,293.14997278546923,20.0,0.0,0.0
2000-02-01 10:30:00,11.848818446074539,74.760740345784,0.0,1.0,0.0,70.91432985746263,293.1499696687566,20.0,0.0,0.0
2000-02-01 11:00:00,11.848818446074539,74.760740345784,0.0,1.0,0.0,70.91432985963677,293.1499696678869,20.0,0.0,0.0
2000-02-01 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.16680554145458,293.149972358785,20.0,1.5856700991132309,0.0
2000-02-01 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.166805523591,293.14997235958504,20.0,1.5856700991132309,0.0
2000-02-01 12:30:00,12.204842689029137,76.16680552359101,0.0,1.0,0.0,83.07379003697086,293.1499696195239,20.0,0.0,0.0
2000-02-01 13:00:00,12.204842689029137,76.16680552359101,0.0,1.0,0.0,83.07379009591564,293.1499696184612,20.0,0.0,0.0
2000-02-01 13:30:00,14.021575291616491,83.07379009591563,0.0,1.0,0.0,78.44209897927212,293.14996470864247,20.0,0.0,0.0
2000-02-01 14:00:00,14.021575291616491,83.07379009591563,0.0,1.0,0.0,78.44209898058412,293.14996470864054,20.0,0.0,0.0
2000-02-01 14:30:00,12.790885230106825,78.44209898058412,0.0,1.0,0.0,78.00430148913387,293.1499578707202,20.0,0.0,0.0
2000-02-01 15:00:00,12.790885230106825,78.44209898058412,0.0,1.0,0.0,78.0043015029851,293.1499578704601,20.0,0.0,0.0
2000-02-01 15:30:00,12.677171371743391,78.0043015029851,0.0,1.0,0.0,74.30884540315456,293.14995464131727,20.0,0.0,0.0
2000-02-01 16:00:00,12.677171371743391,78.0043015029851,0.0,1.0,0.0,74.30884539817467,293.1499546415,20.0,0.0,0.0
2000-02-01 16:30:00,11.735393175614737,74.30884539817467,0.0,1.0,0.0,77.29974348722298,293.1499438864855,20.0,0.0,0.0
2000-02-01 17:00:00,11.735393175614737,74.30884539817467,0.0,1.0,0.0,77.29974349440826,293.1499438864884,20.0,0.0,0.0
2000-02-01 17:30:00,12.495120038726855,77.29974349440826,0.0,1.0,0.0,89.66407807782531,293.15029979008204,20.0,0.0,0.0
2000-02-01 18:00:00,12.495120038726855,77.29974349440826,0.0,1.0,0.0,89.66407808165407,293.1502997900799,20.0,0.0,0.0
2000-02-01 18:30:00,15.859171146478648,89.66407808165407,0.0,1.0,0.0,88.44470544362157,293.15003653059307,20.0,0.0,0.0
2000-02-01 19:00:00,15.859171146478648,89.66407808165407,0.0,1.0,0.0,88.4447054492784,293.150036531128,20.0,0.0,0.0
2000-02-01 19:30:00,15.51155582162975,88.4447054492784,0.0,1.0,0.0,80.62362499066117,293.15003887021845,20.0,0.0,0.0
2000-02-01 20:00:00,15.51155582162975,88.4447054492784,0.0,1.0,0.0,80.62362499027589,293.1500388702124,20.0,0.0,0.0
2000-02-01 20:30:00,13.364255499985761,80.62362499027589,0.0,1.0,0.0,76.92984948467084,293.15003805730595,20.0,0.0,0.0
2000-02-01 21:00:00,13.364255499985761,80.62362499027589,0.0,1.0,0.0,76.92984948389295,293.15003805748006,20.0,0.0,0.0
2000-02-01 21:30:00,12.400012898597177,76.92984948389295,0.0,1.0,0.0,84.00893019627847,293.150034461645,20.0,0.0,0.0
2000-02-01 22:00:00,12.400012898597177,76.92984948389295,0.0,1.0,0.0,84.0089302374096,293.15003446267906,20.0,0.0,0.0
2000-02-01 22:30:00,14.276160433934121,84.0089302374096,0.0,1.0,0.0,72.07254720629706,293.1499346534458,20.0,0.0,0.0
2000-02-01 23:00:00,14.276160433934121,84.0089302374096,0.0,1.0,0.0,72.07254722938434,293.1499346535165,20.0,0.0,0.0
2000-02-01 23:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.32995017890836,293.14998291899144,20.0,0.42745272936565887,0.0
2000-02-02 00:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.32995017890836,293.14998291899144,20.0,0.42745272936565887,0.0
2000-02-02 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.5250365288329,293.1499782952789,20.0,20.17004977984164,0.0
2000-02-02 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.52503645163718,293.14997829650304,20.0,20.17004977984164,0.0
2000-02-02 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.777943079458886,293.1499713856006,20.0,19.97496350711283,0.0
2000-02-02 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.77794302008705,293.1499713870717,20.0,19.97496350711283,0.0
2000-02-02 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.12441025237959,293.1499597393152,20.0,19.722056938662952,0.0
2000-02-02 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.12441025924746,293.14995973939773,20.0,19.722056938662952,0.0
2000-02-02 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.513646760083375,293.14996260593585,20.0,19.375589699502534,0.0
2000-02-02 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.513646759635634,293.1499626059359,20.0,19.375589699502534,0.0
2000-02-02 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.87648899879759,293.14996494977845,20.0,18.986353199114365,0.0
2000-02-02 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.876488981908665,293.1499649493195,20.0,18.986353199114365,0.0
2000-02-02 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.49013609438211,293.15004988886506,20.0,18.623510976841338,0.0
2000-02-02 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.490136082604046,293.1500498880533,20.0,18.623510976841338,0.0
2000-02-02 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.81656558994119,293.14998543735044,20.0,19.009863876145953,0.0
2000-02-02 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.81656560525762,293.1499854370274,20.0,19.009863876145953,0.0
2000-02-02 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.31149442485147,293.1499887716645,20.0,0.6834343534923776,0.0
2000-02-02 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.31149437699621,293.14998877049396,20.0,0.6834343534923776,0.0
2000-02-02 08:30:00,15.75830364491512,89.31149437699621,0.0,1.0,0.0,86.71235667815039,293.14963419657596,20.0,0.0,0.0
2000-02-02 09:00:00,15.75830364491512,89.31149437699621,0.0,1.0,0.0,86.71235663068612,293.14963419654094,20.0,0.0,0.0
2000-02-02 09:30:00,15.023633676166906,86.7123566306861,0.0,1.0,0.0,79.39627259589561,293.14991721372377,20.0,0.0,0.0
2000-02-02 10:00:00,15.023633676166906,86.7123566306861,0.0,1.0,0.0,79.39627255387231,293.1499172150838,20.0,0.0,0.0
2000-02-02 10:30:00,13.040290578148024,79.3962725538723,0.0,1.0,0.0,76.028476201065,293.14992955037485,20.0,0.0,0.0
2000-02-02 11:00:00,13.040290578148024,79.3962725538723,0.0,1.0,0.0,76.02847619760941,293.14992955032915,20.0,0.0,0.0
2000-02-02 11:30:00,12.16960878188282,76.02847619760941,0.0,1.0,0.0,81.6268780207311,293.1499432249732,20.0,0.0,0.0
2000-02-02 12:00:00,12.16960878188282,76.02847619760941,0.0,1.0,0.0,81.62687801607493,293.1499432249768,20.0,0.0,0.0
2000-02-02 12:30:00,13.631700413718052,81.62687801607494,0.0,1.0,0.0,88.79015540891551,293.14994747839177,20.0,0.0,0.0
