,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-02 13:00:00,13.631700413718052,81.62687801607494,0.0,1.0,0.0,88.79015536687399,293.14994747839114,20.0,0.0,0.0
2000-02-02 13:30:00,15.60968598240189,88.79015536687399,0.0,1.0,0.0,84.33514444501073,293.1499514373537,20.0,0.0,0.0
2000-02-02 14:00:00,15.60968598240189,88.79015536687399,0.0,1.0,0.0,84.33514450415248,293.1499514358643,20.0,0.0,0.0
2000-02-02 14:30:00,14.365451017981675,84.3351445041525,0.0,1.0,0.0,84.00365301129993,293.14994982491925,20.0,0.0,0.0
2000-02-02 15:00:00,14.365451017981675,84.3351445041525,0.0,1.0,0.0,84.00365302130317,293.1499498249869,20.0,0.0,0.0
2000-02-02 15:30:00,14.274718011309812,84.00365302130317,0.0,1.0,0.0,80.4195001035365,293.1499406031399,20.0,0.0,0.0
2000-02-02 16:00:00,14.274718011309812,84.00365302130317,0.0,1.0,0.0,80.41950014745804,293.14994060222494,20.0,0.0,0.0
2000-02-02 16:30:00,13.310130045695503,80.41950014745804,0.0,1.0,0.0,83.52343467262672,293.1499353284546,20.0,0.0,0.0
2000-02-02 17:00:00,13.310130045695503,80.41950014745804,0.0,1.0,0.0,83.52343467040555,293.1499353284728,20.0,0.0,0.0
2000-02-02 17:30:00,14.143732406533246,83.52343467040556,0.0,1.0,0.0,95.97553826440388,293.15029084667407,20.0,0.0,0.0
2000-02-02 18:00:00,14.143732406533246,83.52343467040556,0.0,1.0,0.0,95.97553835203435,293.15029084718344,20.0,0.0,0.0
2000-02-02 18:30:00,17.713250589452674,95.97553835203435,0.0,1.0,0.0,94.83366637301087,293.1500299936008,20.0,0.0,0.0
2000-02-02 19:00:00,17.713250589452674,95.97553835203435,0.0,1.0,0.0,94.83366637271394,293.15002999359365,20.0,0.0,0.0
2000-02-02 19:30:00,17.371026630177578,94.83366637271394,0.0,1.0,0.0,87.10780701550956,293.1500265332955,20.0,0.0,0.0
2000-02-02 20:00:00,17.371026630177578,94.83366637271394,0.0,1.0,0.0,87.10780701380538,293.15002653337217,20.0,0.0,0.0
2000-02-02 20:30:00,15.134399524194126,87.10780701380538,0.0,1.0,0.0,83.57744245027648,293.1500179923065,20.0,0.0,0.0
2000-02-02 21:00:00,15.134399524194126,87.10780701380538,0.0,1.0,0.0,83.57744243440284,293.1500179928042,20.0,0.0,0.0
2000-02-02 21:30:00,14.158436785154628,83.57744243440284,0.0,1.0,0.0,90.85155485056568,293.1500156543977,20.0,0.0,0.0
2000-02-02 22:00:00,14.158436785154628,83.57744243440284,0.0,1.0,0.0,90.85155489819805,293.15001565460454,20.0,0.0,0.0
2000-02-02 22:30:00,16.201000559326186,90.85155489819805,0.0,1.0,0.0,79.07054208311989,293.14992235750253,20.0,0.0,0.0
2000-02-02 23:00:00,16.201000559326186,90.85155489819805,0.0,1.0,0.0,79.07054207523676,293.14992235748366,20.0,0.0,0.0
2000-02-02 23:30:00,12.954908522992602,79.07054207523677,0.0,1.0,0.0,59.40798429426742,293.1499790757368,20.0,0.0,0.0
2000-02-03 00:00:00,12.954908522992602,79.07054207523677,0.0,1.0,0.0,59.40798429426742,293.1499790757368,20.0,0.0,0.0
2000-02-03 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.65777370391464,293.14997126673507,20.0,13.092015664482581,0.0
2000-02-03 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.657773754504205,293.1499712659794,20.0,13.092015664482581,0.0
2000-02-03 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.94091020807979,293.1499722690465,20.0,12.842226204245799,0.0
2000-02-03 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.94091013135403,293.14997227087497,20.0,12.842226204245799,0.0
2000-02-03 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.17400772744644,293.14998106079076,20.0,12.559089827395976,0.0
2000-02-03 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.17400782388824,293.1499810607686,20.0,12.559089827395976,0.0
2000-02-03 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.310965370487,293.14999138135823,20.0,12.325992134861764,0.0
2000-02-03 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.31096532599422,293.14999138226756,20.0,12.325992134861764,0.0
2000-02-03 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.378360319048355,293.149995056152,20.0,12.189034632755781,0.0
2000-02-03 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.378360354752665,293.1499950570353,20.0,12.189034632755781,0.0
2000-02-03 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.69702851762685,293.1500786489649,20.0,12.121639603997336,0.0
2000-02-03 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.697028490783566,293.1500786477924,20.0,12.121639603997336,0.0
2000-02-03 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,77.72676449132861,293.1500158372016,20.0,12.80297146796644,0.0
2000-02-03 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,77.72676448050822,293.1500158377329,20.0,12.80297146796644,0.0
2000-02-03 07:30:00,12.605318237633163,77.72676448050822,0.0,1.0,0.0,94.94960196587459,293.1500127592562,20.0,0.0,0.0
2000-02-03 08:00:00,12.605318237633163,77.72676448050822,0.0,1.0,0.0,94.94960194291836,293.1500127592597,20.0,0.0,0.0
2000-02-03 08:30:00,17.405636774396235,94.94960194291836,0.0,1.0,0.0,92.12475965170371,293.1496553136957,20.0,0.0,0.0
2000-02-03 09:00:00,17.405636774396235,94.94960194291836,0.0,1.0,0.0,92.12475971503342,293.14965531359474,20.0,0.0,0.0
2000-02-03 09:30:00,16.571124733907276,92.12475971503342,0.0,1.0,0.0,84.67761669536922,293.1499225530435,20.0,0.0,0.0
2000-02-03 10:00:00,16.571124733907276,92.12475971503342,0.0,1.0,0.0,84.6776166962867,293.1499225530166,20.0,0.0,0.0
2000-02-03 10:30:00,14.45945918793548,84.6776166962867,0.0,1.0,0.0,81.27294881583667,293.1499316999801,20.0,0.0,0.0
2000-02-03 11:00:00,14.45945918793548,84.6776166962867,0.0,1.0,0.0,81.27294882776553,293.1499316994456,20.0,0.0,0.0
2000-02-03 11:30:00,13.537080789867627,81.27294882776552,0.0,1.0,0.0,86.85025359772823,293.1499452964852,20.0,0.0,0.0
2000-02-03 12:00:00,13.537080789867627,81.27294882776552,0.0,1.0,0.0,86.8502535979613,293.1499452963964,20.0,0.0,0.0
2000-02-03 12:30:00,15.062217388098032,86.8502535979613,0.0,1.0,0.0,94.02038169164697,293.14994414023533,20.0,0.0,0.0
2000-02-03 13:00:00,15.062217388098032,86.8502535979613,0.0,1.0,0.0,94.02038169674312,293.14994414003405,20.0,0.0,0.0
2000-02-03 13:30:00,17.12910414097754,94.0203816967431,0.0,1.0,0.0,89.60980810292035,293.14994597367445,20.0,0.0,0.0
2000-02-03 14:00:00,17.12910414097754,94.0203816967431,0.0,1.0,0.0,89.6098082213495,293.14994597344776,20.0,0.0,0.0
2000-02-03 14:30:00,15.8436268344178,89.60980822134948,0.0,1.0,0.0,89.32911849772269,293.1499451463435,20.0,0.0,0.0
2000-02-03 15:00:00,15.8436268344178,89.60980822134948,0.0,1.0,0.0,89.3291184800205,293.1499451468622,20.0,0.0,0.0
2000-02-03 15:30:00,15.763338733078648,89.3291184800205,0.0,1.0,0.0,85.76112452594161,293.14994193746594,20.0,0.0,0.0
2000-02-03 16:00:00,15.763338733078648,89.3291184800205,0.0,1.0,0.0,85.76112452852752,293.14994193736004,20.0,0.0,0.0
2000-02-03 16:30:00,14.758683586417225,85.7611245285275,0.0,1.0,0.0,88.81084499101615,293.14994462647724,20.0,0.0,0.0
2000-02-03 17:00:00,14.758683586417225,85.7611245285275,0.0,1.0,0.0,88.8108449830444,293.1499446263167,20.0,0.0,0.0
2000-02-03 17:30:00,15.615571954074419,88.81084498304442,0.0,1.0,0.0,101.11999768571988,293.1503098418877,20.0,0.0,0.0
2000-02-03 18:00:00,15.615571954074419,88.81084498304442,0.0,1.0,0.0,101.11999765059569,293.1503098410985,20.0,0.0,0.0
2000-02-03 18:30:00,19.29197614931762,101.1199976505957,0.0,1.0,0.0,99.77092278104271,293.1500522226138,20.0,0.0,0.0
2000-02-03 19:00:00,19.29197614931762,101.1199976505957,0.0,1.0,0.0,99.77092281425445,293.1500522224827,20.0,0.0,0.0
2000-02-03 19:30:00,18.872147132217645,99.77092281425445,0.0,1.0,0.0,91.80731913635968,293.15005165361924,20.0,0.0,0.0
2000-02-03 20:00:00,18.872147132217645,99.77092281425445,0.0,1.0,0.0,91.8073190981577,293.15005165484814,20.0,0.0,0.0
2000-02-03 20:30:00,16.47849404608021,91.8073190981577,0.0,1.0,0.0,88.02523814866797,293.15004306399754,20.0,0.0,0.0
2000-02-03 21:00:00,16.47849404608021,91.8073190981577,0.0,1.0,0.0,88.02523817440226,293.1500430639979,20.0,0.0,0.0
2000-02-03 21:30:00,15.392771996662203,88.02523817440226,0.0,1.0,0.0,95.07511923413043,293.1500354057546,20.0,0.0,0.0
2000-02-03 22:00:00,15.392771996662203,88.02523817440226,0.0,1.0,0.0,95.07511922829481,293.1500354057884,20.0,0.0,0.0
2000-02-03 22:30:00,17.44314207380905,95.07511922829481,0.0,1.0,0.0,83.14715239459068,293.1499321260393,20.0,0.0,0.0
2000-02-03 23:00:00,17.44314207380905,95.07511922829481,0.0,1.0,0.0,83.14715228434743,293.1499321258367,20.0,0.0,0.0
2000-02-03 23:30:00,14.04147364282979,83.14715228434744,0.0,1.0,0.0,63.40432868408153,293.1499854223443,20.0,0.0,0.0
2000-02-04 00:00:00,14.04147364282979,83.14715228434744,0.0,1.0,0.0,63.40432868408153,293.1499854223443,20.0,0.0,0.0
2000-02-04 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.57850448417815,293.14997996592854,20.0,9.095671274668478,0.0
2000-02-04 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.57850448348263,293.14997996596776,20.0,9.095671274668478,0.0
2000-02-04 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.818285724917516,293.1499723609612,20.0,8.921495475267374,0.0
2000-02-04 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.81828574054137,293.14997236053057,20.0,8.921495475267374,0.0
2000-02-04 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.14424468392961,293.1499628259703,20.0,8.681714218208626,0.0
2000-02-04 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.14424468704048,293.1499628259703,20.0,8.681714218208626,0.0
2000-02-04 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.56097820757377,293.1499542478351,20.0,8.355755271709516,0.0
2000-02-04 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.56097820936183,293.1499542477321,20.0,8.355755271709516,0.0
2000-02-04 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.01850593814012,293.14995451791015,20.0,7.939021749388166,0.0
2000-02-04 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,65.01850598436515,293.14995451907777,20.0,7.939021749388166,0.0
2000-02-04 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.67767155563006,293.15005103440274,20.0,7.481493974384848,0.0
2000-02-04 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.67767163780145,293.1500510346146,20.0,7.481493974384848,0.0
2000-02-04 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,82.99465171255075,293.1499861323039,20.0,7.822328320948555,0.0
2000-02-04 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,82.99465159632106,293.14998613511415,20.0,7.822328320948555,0.0
2000-02-04 07:30:00,14.000124335758674,82.99465159632106,0.0,1.0,0.0,100.5802652489414,293.14997035279157,20.0,0.0,0.0
2000-02-04 08:00:00,14.000124335758674,82.99465159632106,0.0,1.0,0.0,100.58026526747163,293.14997035325695,20.0,0.0,0.0
2000-02-04 08:30:00,19.123516936585737,100.58026526747163,0.0,1.0,0.0,98.02039865753657,293.14964433178847,20.0,0.0,0.0
2000-02-04 09:00:00,19.123516936585737,100.58026526747163,0.0,1.0,0.0,98.02039864429746,293.1496443322674,20.0,0.0,0.0
2000-02-04 09:30:00,18.333554849228296,98.02039864429746,0.0,1.0,0.0,90.54104398277873,293.14993929268786,20.0,0.0,0.0
2000-02-04 10:00:00,18.333554849228296,98.02039864429746,0.0,1.0,0.0,90.54104396259521,293.1499392936239,20.0,0.0,0.0
2000-02-04 10:30:00,16.1113015993961,90.54104396259521,0.0,1.0,0.0,86.96614280820536,293.1499487881002,20.0,0.0,0.0
2000-02-04 11:00:00,16.1113015993961,90.54104396259521,0.0,1.0,0.0,86.96614274947848,293.14994878848995,20.0,0.0,0.0
2000-02-04 11:30:00,15.0946774920403,86.96614274947848,0.0,1.0,0.0,92.32962211693082,293.14997070904377,20.0,0.0,0.0
2000-02-04 12:00:00,15.0946774920403,86.96614274947848,0.0,1.0,0.0,92.32962214166658,293.1499707061817,20.0,0.0,0.0
2000-02-04 12:30:00,16.63102783108147,92.32962214166656,0.0,1.0,0.0,99.34318987899563,293.1499502910009,20.0,0.0,0.0
2000-02-04 13:00:00,16.63102783108147,92.32962214166656,0.0,1.0,0.0,99.34318985661868,293.14995029068024,20.0,0.0,0.0
2000-02-04 13:30:00,18.739900710707616,99.34318985661868,0.0,1.0,0.0,94.84879886164248,293.1499565509771,20.0,0.0,0.0
2000-02-04 14:00:00,18.739900710707616,99.34318985661868,0.0,1.0,0.0,94.84879885190303,293.1499565513419,20.0,0.0,0.0
2000-02-04 14:30:00,17.375542367443618,94.84879885190304,0.0,1.0,0.0,94.50961695112736,293.1499463946081,20.0,0.0,0.0
2000-02-04 15:00:00,17.375542367443618,94.84879885190304,0.0,1.0,0.0,94.50961695760627,293.14994639454005,20.0,0.0,0.0
2000-02-04 15:30:00,17.27445190395552,94.50961695760627,0.0,1.0,0.0,90.98501092354489,293.1499322856051,20.0,0.0,0.0
2000-02-04 16:00:00,17.27445190395552,94.50961695760627,0.0,1.0,0.0,90.98501092420317,293.149932285587,20.0,0.0,0.0
2000-02-04 16:30:00,16.23962113131387,90.98501092420317,0.0,1.0,0.0,94.15350161486012,293.14993071896964,20.0,0.0,0.0
2000-02-04 17:00:00,16.23962113131387,90.98501092420317,0.0,1.0,0.0,94.15350159091095,293.14993071838904,20.0,0.0,0.0
2000-02-04 17:30:00,17.16859856183168,94.15350159091095,0.0,1.0,0.0,106.71700444788826,293.150273460199,20.0,0.0,0.0
2000-02-04 18:00:00,17.16859856183168,94.15350159091095,0.0,1.0,0.0,106.71700447315082,293.15027346056684,20.0,0.0,0.0
2000-02-04 18:30:00,19.410977231258364,101.49999994224999,-5.217004530900837,1.0,0.0,105.80772826154757,293.1500012591603,20.0,0.0,0.0
2000-02-04 19:00:00,19.410977231258364,101.49999994224999,-5.217004530900837,1.0,0.0,105.80772827308797,293.1500012593537,20.0,0.0,0.0
2000-02-04 19:30:00,19.410977231258364,101.49999994224999,-4.307728330837981,1.0,0.0,98.36704143447975,293.1499984261443,20.0,0.0,0.0
2000-02-04 20:00:00,19.410977231258364,101.49999994224999,-4.307728330837981,1.0,0.0,98.36704140037178,293.14999842772056,20.0,0.0,0.0
2000-02-04 20:30:00,18.43965410756891,98.36704140037178,0.0,1.0,0.0,95.02041029798495,293.1500090835358,20.0,0.0,0.0
2000-02-04 21:00:00,18.43965410756891,98.36704140037178,0.0,1.0,0.0,95.02041031533714,293.1500090828787,20.0,0.0,0.0
2000-02-04 21:30:00,17.42679029114637,95.02041031533714,0.0,1.0,0.0,102.47461958142995,293.1499888918963,20.0,0.0,0.0
2000-02-04 22:00:00,17.42679029114637,95.02041031533714,0.0,1.0,0.0,102.47462001268255,293.1499889027062,20.0,0.0,0.0
2000-02-04 22:30:00,19.410977231258364,101.49999994224999,-0.9746200704325574,1.0,0.0,90.97532583613678,293.1498930618401,20.0,0.0,0.0
2000-02-04 23:00:00,19.410977231258364,101.49999994224999,-0.9746200704325574,1.0,0.0,90.9753258844053,293.14989306141126,20.0,0.0,0.0
2000-02-04 23:30:00,16.236817013286572,90.9753258844053,0.0,1.0,0.0,71.57712351824581,293.1499555509207,20.0,0.0,0.0
2000-02-05 00:00:00,16.236817013286572,90.9753258844053,0.0,1.0,0.0,71.57712351824581,293.1499555509207,20.0,0.0,0.0
2000-02-05 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.90047303780598,293.1499794971646,20.0,0.9228764405041895,0.0
2000-02-05 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.90047307854307,293.1499794966296,20.0,0.9228764405041895,0.0
2000-02-05 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.05273856770097,293.1499898249517,20.0,0.5995268802069263,0.0
2000-02-05 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.05273856674107,293.1499898249758,20.0,0.5995268802069263,0.0
2000-02-05 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.13599028341034,293.14999345701904,20.0,0.447261392008934,0.0
2000-02-05 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.13599031917232,293.14999345698135,20.0,0.447261392008934,0.0
2000-02-05 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.14445079854204,293.15000463192126,20.0,0.36400963957768023,0.0
2000-02-05 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.14445084636267,293.150004631633,20.0,0.36400963957768023,0.0
2000-02-05 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.1292337534106,293.1499984727336,20.0,0.355549112387329,0.0
2000-02-05 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.12923377809068,293.14999847304745,20.0,0.355549112387329,0.0
2000-02-05 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.40335650265129,293.1500841263541,20.0,0.3707661806593284,0.0
2000-02-05 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.40335639931054,293.1500841263357,20.0,0.3707661806593284,0.0
2000-02-05 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.4094005750657,293.1500151948366,20.0,1.09664355943946,0.0
2000-02-05 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.40940059112435,293.1500151941671,20.0,1.09664355943946,0.0
2000-02-05 07:30:00,15.786283893651229,89.40940059112435,0.0,1.0,0.0,106.58446786029921,293.15002276045027,20.0,0.0,0.0
2000-02-05 08:00:00,15.786283893651229,89.40940059112435,0.0,1.0,0.0,106.58446788757604,293.1500227611083,20.0,0.0,0.0
2000-02-05 08:30:00,19.410977231258364,101.49999994224999,-5.084467945326054,1.0,0.0,103.61080756497572,293.1496747701539,20.0,0.0,0.0
2000-02-05 09:00:00,19.410977231258364,101.49999994224999,-5.084467945326054,1.0,0.0,103.61080766844634,293.14967477016376,20.0,0.0,0.0
2000-02-05 09:30:00,19.410977231258364,101.49999994224999,-2.110807726196349,1.0,0.0,95.92558113219178,293.149950384711,20.0,0.0,0.0
2000-02-05 10:00:00,19.410977231258364,101.49999994224999,-2.110807726196349,1.0,0.0,95.92558106868415,293.1499503847099,20.0,0.0,0.0
2000-02-05 10:30:00,17.698215727427158,95.92558106868415,0.0,1.0,0.0,92.21719825797496,293.1499643184876,20.0,0.0,0.0
2000-02-05 11:00:00,17.698215727427158,95.92558106868415,0.0,1.0,0.0,92.21719824062762,293.14996431901665,20.0,0.0,0.0
2000-02-05 11:30:00,16.59814238718346,92.21719824062762,0.0,1.0,0.0,97.49989359766926,293.14997154090344,20.0,0.0,0.0
2000-02-05 12:00:00,16.59814238718346,92.21719824062762,0.0,1.0,0.0,97.4998935919167,293.14997154116605,20.0,0.0,0.0
2000-02-05 12:30:00,18.17475492218037,97.49989359191669,0.0,1.0,0.0,104.40803135605545,293.14997018442494,20.0,0.0,0.0
2000-02-05 13:00:00,18.17475492218037,97.49989359191669,0.0,1.0,0.0,104.40803133941525,293.1499701846627,20.0,0.0,0.0
2000-02-05 13:30:00,19.410977231258364,101.49999994224999,-2.9080313971652587,1.0,0.0,99.79123064152789,293.14996126383886,20.0,0.0,0.0
2000-02-05 14:00:00,19.410977231258364,101.49999994224999,-2.9080313971652587,1.0,0.0,99.79123063488,293.1499612640145,20.0,0.0,0.0
2000-02-05 14:30:00,18.878436242844067,99.79123063488,0.0,1.0,0.0,99.41936123523652,293.1499483176449,20.0,0.0,0.0
2000-02-05 15:00:00,18.878436242844067,99.79123063488,0.0,1.0,0.0,99.41936120062506,293.1499483176349,20.0,0.0,0.0
2000-02-05 15:30:00,18.76342091468341,99.41936120062505,0.0,1.0,0.0,95.8606169492911,293.1499371214467,20.0,0.0,0.0
2000-02-05 16:00:00,18.76342091468341,99.41936120062505,0.0,1.0,0.0,95.860616887954,293.14993712243256,20.0,0.0,0.0
2000-02-05 16:30:00,17.678673015981072,95.86061688795401,0.0,1.0,0.0,99.00843728480477,293.1499300879289,20.0,0.0,0.0
2000-02-05 17:00:00,17.678673015981072,95.86061688795401,0.0,1.0,0.0,99.00843731938569,293.14993008878156,20.0,0.0,0.0
2000-02-05 17:30:00,18.636692197983027,99.00843731938569,0.0,1.0,0.0,111.61689461178554,293.1502652848385,20.0,0.0,0.0
2000-02-05 18:00:00,18.636692197983027,99.00843731938569,0.0,1.0,0.0,111.61689454394117,293.15026528456104,20.0,0.0,0.0
2000-02-05 18:30:00,19.410977231258364,101.49999994224999,-10.116894601691188,1.0,0.0,110.85126105124876,293.1499810390315,20.0,0.0,0.0
2000-02-05 19:00:00,19.410977231258364,101.49999994224999,-10.116894601691188,1.0,0.0,110.85126106133956,293.14998103951797,20.0,0.0,0.0
2000-02-05 19:30:00,19.410977231258364,101.49999994224999,-9.351261119089568,1.0,0.0,103.62726072103204,293.1499755247343,20.0,0.0,0.0
2000-02-05 20:00:00,19.410977231258364,101.49999994224999,-9.351261119089568,1.0,0.0,103.62726074961769,293.1499755239894,20.0,0.0,0.0
2000-02-05 20:30:00,19.410977231258364,101.49999994224999,-2.1272608073677013,1.0,0.0,100.60467188798474,293.14996770800394,20.0,0.0,0.0
2000-02-05 21:00:00,19.410977231258364,101.49999994224999,-2.1272608073677013,1.0,0.0,100.60467186884478,293.14996770882107,20.0,0.0,0.0
2000-02-05 21:30:00,19.131120365875194,100.60467186884478,0.0,1.0,0.0,108.46265158533465,293.14994976966193,20.0,0.0,0.0
2000-02-05 22:00:00,19.131120365875194,100.60467186884478,0.0,1.0,0.0,108.46265164882824,293.149949771239,20.0,0.0,0.0
2000-02-05 22:30:00,19.410977231258364,101.49999994224999,-6.962651706578246,1.0,0.0,97.20936221708641,293.1498825612241,20.0,0.0,0.0
2000-02-05 23:00:00,19.410977231258364,101.49999994224999,-6.962651706578246,1.0,0.0,97.20936219666677,293.1498825611742,20.0,0.0,0.0
2000-02-05 23:30:00,18.08638602804261,97.20936219666676,0.0,1.0,0.0,77.828170446571,293.14996219974745,20.0,0.0,0.0
2000-02-06 00:00:00,18.08638602804261,97.20936219666676,0.0,1.0,0.0,77.828170446571,293.14996219974745,20.0,0.0,0.0
2000-02-06 00:30:00,12.631550694665453,77.828170446571,0.0,1.0,0.0,78.21241038523634,293.14996110023145,20.0,0.0,0.0
2000-02-06 01:00:00,12.631550694665453,77.828170446571,0.0,1.0,0.0,78.21241041658485,293.14996109986345,20.0,0.0,0.0
2000-02-06 01:30:00,12.731169287858767,78.21241041658483,0.0,1.0,0.0,78.6358148780163,293.1499545804598,20.0,0.0,0.0
2000-02-06 02:00:00,12.731169287858767,78.21241041658483,0.0,1.0,0.0,78.6358148925603,293.1499545799105,20.0,0.0,0.0
2000-02-06 02:30:00,12.84134560070495,78.6358148925603,0.0,1.0,0.0,79.01226254069381,293.1499700757086,20.0,0.0,0.0
2000-02-06 03:00:00,12.84134560070495,78.6358148925603,0.0,1.0,0.0,79.01226255395973,293.14997007540563,20.0,0.0,0.0
2000-02-06 03:30:00,12.939658399257643,79.01226255395972,0.0,1.0,0.0,79.25613202283088,293.1499810103885,20.0,0.0,0.0
2000-02-06 04:00:00,12.939658399257643,79.01226255395972,0.0,1.0,0.0,79.25613201170003,293.14998101067283,20.0,0.0,0.0
2000-02-06 04:30:00,13.003525597059692,79.25613201170003,0.0,1.0,0.0,79.42482481039059,293.14998522168827,20.0,0.0,0.0
2000-02-06 05:00:00,13.003525597059692,79.25613201170003,0.0,1.0,0.0,79.42482478075088,293.1499852209039,20.0,0.0,0.0
2000-02-06 05:30:00,13.047786750513326,79.42482478075088,0.0,1.0,0.0,78.74404157185704,293.15008802061874,20.0,0.0,0.0
2000-02-06 06:00:00,13.047786750513326,79.42482478075088,0.0,1.0,0.0,78.7440414736413,293.1500880181885,20.0,0.0,0.0
2000-02-06 06:30:00,12.869575727076649,78.74404147364132,0.0,1.0,0.0,96.55151462746947,293.1500502481271,20.0,0.0,0.0
2000-02-06 07:00:00,12.869575727076649,78.74404147364132,0.0,1.0,0.0,96.55151455804499,293.1500502492365,20.0,0.0,0.0
2000-02-06 07:30:00,17.88700544749091,96.55151455804499,0.0,1.0,0.0,113.38372934376736,293.1500559921928,20.0,0.0,0.0
2000-02-06 08:00:00,17.88700544749091,96.55151455804499,0.0,1.0,0.0,113.3837293818318,293.1500559930618,20.0,0.0,0.0
2000-02-06 08:30:00,19.410977231258364,101.49999994224999,-11.883729439581806,1.0,0.0,110.11219381067,293.1497011005389,20.0,0.0,0.0
2000-02-06 09:00:00,19.410977231258364,101.49999994224999,-11.883729439581806,1.0,0.0,110.11219369271389,293.14970109986257,20.0,0.0,0.0
2000-02-06 09:30:00,19.410977231258364,101.49999994224999,-8.612193750463902,1.0,0.0,102.19346316428962,293.14997077872914,20.0,0.0,0.0
2000-02-06 10:00:00,19.410977231258364,101.49999994224999,-8.612193750463902,1.0,0.0,102.19346314740575,293.1499707785874,20.0,0.0,0.0
2000-02-06 10:30:00,19.410977231258364,101.49999994224999,-0.6934632051557573,1.0,0.0,98.22489907643613,293.1499956439765,20.0,0.0,0.0
2000-02-06 11:00:00,19.410977231258364,101.49999994224999,-0.6934632051557573,1.0,0.0,98.22489919704563,293.14999564036617,20.0,0.0,0.0
2000-02-06 11:30:00,18.39611457415071,98.22489919704563,0.0,1.0,0.0,103.21153781052921,293.1499992864272,20.0,0.0,0.0
2000-02-06 12:00:00,18.39611457415071,98.22489919704563,0.0,1.0,0.0,103.21153780890464,293.14999928652355,20.0,0.0,0.0
2000-02-06 12:30:00,19.410977231258364,101.49999994224999,-1.7115378666546421,1.0,0.0,109.87101051181054,293.1499921662088,20.0,0.0,0.0
2000-02-06 13:00:00,19.410977231258364,101.49999994224999,-1.7115378666546421,1.0,0.0,109.87101046024715,293.1499921664277,20.0,0.0,0.0
2000-02-06 13:30:00,19.410977231258364,101.49999994224999,-8.371010517997158,1.0,0.0,104.9911815448636,293.14999161117714,20.0,0.0,0.0
2000-02-06 14:00:00,19.410977231258364,101.49999994224999,-8.371010517997158,-1.0,0.0,104.99118136530915,293.14999161412027,20.0,0.0,0.0
2000-02-06 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.8790904700657203,104.29013586589627,293.14998349281217,20.0,0.0,0.0
2000-02-06 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.8790904700657203,104.29013585530167,293.1499834929751,20.0,0.0,0.0
2000-02-06 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.1001510145018685,100.34281143575664,293.14997929485185,20.0,0.0,0.0
2000-02-06 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.1001510145018685,100.3428114355841,293.1499792948519,20.0,0.0,0.0
2000-02-06 16:30:00,19.049613108572256,100.34281143558411,0.0,-1.0,0.0,103.04914705133723,293.1499758658138,20.0,0.0,0.0
2000-02-06 17:00:00,19.049613108572256,100.34281143558411,0.0,-1.0,0.0,103.04914714867733,293.14997586826604,20.0,0.0,0.0
2000-02-06 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.7212746738081623,115.19532523104536,293.15031167732167,20.0,0.0,0.0
2000-02-06 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.7212746738081623,115.1953253334094,293.1503116783154,20.0,0.0,0.0
2000-02-06 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.217028212399338,113.9201558425664,293.1500361041607,20.0,0.0,0.0
2000-02-06 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.217028212399338,113.92015580353774,293.1500361039545,20.0,0.0,0.0
2000-02-06 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.800173179208603,106.14493038886279,293.1500303620346,20.0,0.0,0.0
2000-02-06 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.800173179208603,106.14493033188732,293.15003036288397,20.0,0.0,0.0
2000-02-06 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.1610337662637065,102.47733254693578,293.15004116053245,20.0,0.0,0.0
2000-02-06 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.1610337662637065,102.47733250168518,293.1500411619681,20.0,0.0,0.0
2000-02-06 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.085925066039094,109.51345357322194,293.15003983062064,20.0,0.0,0.0
2000-02-06 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.085925066039094,109.5134535901502,293.15003983104674,20.0,0.0,0.0
2000-02-06 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.9038373865558,97.48578321041091,293.14994734524373,20.0,0.0,0.0
2000-02-06 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.9038373865558,97.48578318410541,293.14994734485947,20.0,0.0,0.0
2000-02-06 23:30:00,18.17045860776932,97.48578318410541,0.0,-1.0,0.0,77.58254765320193,293.15000211219774,20.0,0.0,0.0
2000-02-07 00:00:00,18.17045860776932,97.48578318410541,0.0,-1.0,0.0,77.58254765320193,293.15000211219774,20.0,0.0,0.0
2000-02-07 00:30:00,12.568053020749973,77.58254765320193,0.0,-1.0,0.0,77.58280770225001,293.14999792637667,20.0,0.0,0.0
2000-02-07 01:00:00,12.568053020749973,77.58254765320193,0.0,-1.0,0.0,77.58280770164939,293.1499979263766,20.0,0.0,0.0
2000-02-07 01:30:00,12.56812017226588,77.5828077016494,0.0,-1.0,0.0,77.62299312495396,293.14999412620347,20.0,0.0,0.0
2000-02-07 02:00:00,12.56812017226588,77.5828077016494,0.0,-1.0,0.0,77.62299310260967,293.14999412669636,20.0,0.0,0.0
2000-02-07 02:30:00,12.578499047328723,77.62299310260967,0.0,-1.0,0.0,77.71329122625329,293.1499879744412,20.0,0.0,0.0
2000-02-07 03:00:00,12.578499047328723,77.62299310260967,0.0,-1.0,0.0,77.71329118185933,293.1499879754353,20.0,0.0,0.0
2000-02-07 03:30:00,12.601834693126078,77.71329118185933,0.0,-1.0,0.0,77.88964642015067,293.1499770644729,20.0,0.0,0.0
2000-02-07 04:00:00,12.601834693126078,77.71329118185933,0.0,-1.0,0.0,77.88964633282163,293.1499770660653,20.0,0.0,0.0
2000-02-07 04:30:00,12.647465573776216,77.88964633282163,0.0,-1.0,0.0,78.15609999651639,293.1499699456037,20.0,0.0,0.0
2000-02-07 05:00:00,12.647465573776216,77.88964633282163,0.0,-1.0,0.0,78.15610040267786,293.14996995573426,20.0,0.0,0.0
2000-02-07 05:30:00,12.716548459318258,78.15610040267785,0.0,-1.0,0.0,77.7483920375183,293.15004928581965,20.0,0.0,0.0
2000-02-07 06:00:00,12.716548459318258,78.15610040267785,0.0,-1.0,0.0,77.74839201991067,293.1500492857169,20.0,0.0,0.0
2000-02-07 06:30:00,12.610910972489963,77.74839201991067,0.0,-1.0,0.0,95.99695104555731,293.1500012794534,20.0,0.0,0.0
2000-02-07 07:00:00,12.610910972489963,77.74839201991067,0.0,-1.0,0.0,95.99695102439193,293.1500012799354,20.0,0.0,0.0
2000-02-07 07:30:00,17.719696574786592,95.99695102439193,0.0,-1.0,0.0,113.24466178480364,293.1500218331265,20.0,0.0,0.0
2000-02-07 08:00:00,17.719696574786592,95.99695102439193,0.0,-1.0,0.0,113.24466174633375,293.15002183214375,20.0,0.0,0.0
2000-02-07 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.04962422675973,110.23591287431863,293.1496824665708,20.0,0.0,0.0
2000-02-07 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.04962422675973,110.23591284006538,293.14968246607503,20.0,0.0,0.0
2000-02-07 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.706569886461537,102.47575328224156,293.1499575983538,20.0,0.0,0.0
2000-02-07 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.706569886461537,102.47575305787856,293.1499575999972,20.0,0.0,0.0
2000-02-07 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.0841701284761827,98.68376706278012,293.14997373839805,20.0,0.0,0.0
2000-02-07 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.0841701284761827,98.68376707576643,293.14997373798644,20.0,0.0,0.0
2000-02-07 11:30:00,18.53683578767989,98.68376707576643,0.0,-1.0,0.0,103.79373500085212,293.1499962680621,20.0,0.0,0.0
2000-02-07 12:00:00,18.53683578767989,98.68376707576643,0.0,-1.0,0.0,103.79373508616635,293.14999626962964,20.0,0.0,0.0
2000-02-07 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.5485946043515035,110.39797494949795,293.1500057887181,20.0,0.0,0.0
2000-02-07 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.5485946043515035,110.39797485572558,293.1500057908114,20.0,0.0,0.0
2000-02-07 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.88663879275066,105.36103550707851,293.15000917404853,20.0,0.0,0.0
2000-02-07 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.88663879275066,105.36103554187416,293.15000917285556,20.0,0.0,0.0
2000-02-07 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.290039555137962,104.38425053476291,293.15002054380165,20.0,0.0,0.0
2000-02-07 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.290039555137962,104.38425058776468,293.15002054244366,20.0,0.0,0.0
2000-02-07 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.2047229394607624,100.04486263905132,293.1500202787565,20.0,0.0,0.0
2000-02-07 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.2047229394607624,100.04486263561667,293.1500202787563,20.0,0.0,0.0
2000-02-07 16:30:00,18.95706224299871,100.04486263561667,0.0,-1.0,0.0,102.32211393079625,293.1500203832811,20.0,0.0,0.0
2000-02-07 17:00:00,18.95706224299871,100.04486263561667,0.0,-1.0,0.0,102.32211387657743,293.15002038314594,20.0,0.0,0.0
2000-02-07 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.9134599270304936,113.96428750932111,293.15036745712337,20.0,0.0,0.0
2000-02-07 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.9134599270304936,113.96428751315663,293.15036745724086,20.0,0.0,0.0
2000-02-07 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.849208412118502,112.05062836565352,293.15010732672636,20.0,0.0,0.0
2000-02-07 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.849208412118502,112.05062832834416,293.15010732672965,20.0,0.0,0.0
2000-02-07 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.722920428993522,103.5449977475508,293.15010468751694,20.0,0.0,0.0
2000-02-07 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.722920428993522,103.54499777460931,293.15010468701763,20.0,0.0,0.0
2000-02-07 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.2722198137325735,99.22640381044941,293.15009700915726,20.0,0.0,0.0
2000-02-07 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.2722198137325735,99.22640381384045,293.1500970090465,20.0,0.0,0.0
2000-02-07 21:30:00,18.7038651172636,99.22640381384045,0.0,-1.0,0.0,105.71716828984734,293.1500928843643,20.0,0.0,0.0
2000-02-07 22:00:00,18.7038651172636,99.22640381384045,0.0,-1.0,0.0,105.71716829456524,293.15009288449653,20.0,0.0,0.0
2000-02-07 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.685742613683618,93.2237613647656,293.1499874284387,20.0,0.0,0.0
2000-02-07 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.685742613683618,93.22376135869385,293.14998742840635,20.0,0.0,0.0
2000-02-07 23:30:00,16.89361097020411,93.22376135869385,0.0,-1.0,0.0,72.94962127974424,293.1500361640513,20.0,0.0,0.0
2000-02-08 00:00:00,16.89361097020411,93.22376135869385,0.0,-1.0,0.0,72.94962127974424,293.1500361640513,20.0,0.0,0.0
2000-02-08 00:30:00,11.397158699942828,72.94962127974425,0.0,-1.0,0.0,72.62165668969006,293.1500293980137,20.0,0.0,0.0
2000-02-08 01:00:00,11.397158699942828,72.94962127974425,0.0,-1.0,0.0,72.62165667526317,293.15002939848256,20.0,0.0,0.0
2000-02-08 01:30:00,11.316206124924095,72.62165667526315,0.0,-1.0,0.0,72.31679484162018,293.1500313591353,20.0,0.0,0.0
2000-02-08 02:00:00,11.316206124924095,72.62165667526315,0.0,-1.0,0.0,72.31679484255548,293.15003135955936,20.0,0.0,0.0
2000-02-08 02:30:00,11.28624245320101,72.49999995875,0.1832051161945252,-1.0,0.0,72.00744546845999,293.1500303109147,20.0,0.0,0.0
2000-02-08 03:00:00,11.28624245320101,72.49999995875,0.1832051161945252,-1.0,0.0,72.00744556174992,293.1500303088344,20.0,0.0,0.0
2000-02-08 03:30:00,11.28624245320101,72.49999995875,0.49255439700008924,-1.0,0.0,71.84527569233084,293.1500025256045,20.0,0.0,0.0
2000-02-08 04:00:00,11.28624245320101,72.49999995875,0.49255439700008924,-1.0,0.0,71.84527569417753,293.1500025257041,20.0,0.0,0.0
2000-02-08 04:30:00,11.28624245320101,72.49999995875,0.6547242645724675,-1.0,0.0,71.78273607504221,293.1500098968699,20.0,0.0,0.0
2000-02-08 05:00:00,11.28624245320101,72.49999995875,0.6547242645724675,-1.0,0.0,71.78273608137182,293.15000989688076,20.0,0.0,0.0
2000-02-08 05:30:00,11.28624245320101,72.49999995875,0.7172638773781791,-1.0,0.0,71.01767947867371,293.15008069398556,20.0,0.0,0.0
2000-02-08 06:00:00,11.28624245320101,72.49999995875,0.7172638773781791,-1.0,0.0,71.01767951011202,293.1500806945996,20.0,0.0,0.0
2000-02-08 06:30:00,11.28624245320101,72.49999995875,1.4823204486379864,-1.0,0.0,88.94919358464563,293.1500331175319,20.0,0.0,0.0
2000-02-08 07:00:00,11.28624245320101,72.49999995875,1.4823204486379864,-1.0,0.0,88.94919357515818,293.15003311786825,20.0,0.0,0.0
2000-02-08 07:30:00,15.65495612412464,88.94919357515818,0.0,-1.0,0.0,105.94373497311722,293.15004071078505,20.0,0.0,0.0
2000-02-08 08:00:00,15.65495612412464,88.94919357515818,0.0,-1.0,0.0,105.94373498031922,293.1500407109479,20.0,0.0,0.0
2000-02-08 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.9374833756324765,102.66797879349632,293.14971659291024,20.0,0.0,0.0
2000-02-08 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.9374833756324765,102.66797873684341,293.1497165928786,20.0,0.0,0.0
2000-02-08 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.2977542162149107,94.56453677245685,293.1499918489236,20.0,0.0,0.0
2000-02-08 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.2977542162149107,94.56453670118712,293.1499918494395,20.0,0.0,0.0
2000-02-08 10:30:00,17.290802393964398,94.56453670118711,0.0,-1.0,0.0,90.36046702486156,293.15002140400856,20.0,0.0,0.0
2000-02-08 11:00:00,17.290802393964398,94.56453670118711,0.0,-1.0,0.0,90.36046699683227,293.1500214050122,20.0,0.0,0.0
2000-02-08 11:30:00,16.05923979502643,90.36046699683229,0.0,-1.0,0.0,95.0132639778939,293.1500397850736,20.0,0.0,0.0
2000-02-08 12:00:00,16.05923979502643,90.36046699683229,0.0,-1.0,0.0,95.01326392917409,293.15003978611026,20.0,0.0,0.0
2000-02-08 12:30:00,17.42465483579864,95.01326392917407,0.0,-1.0,0.0,101.24087903547598,293.1500376168155,20.0,0.0,0.0
2000-02-08 13:00:00,17.42465483579864,95.01326392917407,0.0,-1.0,0.0,101.24087903604371,293.1500376168155,20.0,0.0,0.0
2000-02-08 13:30:00,19.329795729750632,101.24087903604371,0.0,-1.0,0.0,95.9102351656976,293.1500360532833,20.0,0.0,0.0
2000-02-08 14:00:00,19.329795729750632,101.24087903604371,0.0,-1.0,0.0,95.91023514042658,293.1500360539151,20.0,0.0,0.0
2000-02-08 14:30:00,17.69359845000313,95.91023514042658,0.0,-1.0,0.0,94.76801545988307,293.1500270455814,20.0,0.0,0.0
2000-02-08 15:00:00,17.69359845000313,95.91023514042658,0.0,-1.0,0.0,94.76801556648844,293.1500270439885,20.0,0.0,0.0
2000-02-08 15:30:00,17.351441617944012,94.76801556648844,0.0,-1.0,0.0,90.44235144436503,293.1500114032128,20.0,0.0,0.0
2000-02-08 16:00:00,17.351441617944012,94.76801556648844,0.0,-1.0,0.0,90.44235155382476,293.15001140100316,20.0,0.0,0.0
2000-02-08 16:30:00,16.082838440168864,90.44235155382478,0.0,-1.0,0.0,92.81028195338291,293.1500112250365,20.0,0.0,0.0
2000-02-08 17:00:00,16.082838440168864,90.44235155382478,0.0,-1.0,0.0,92.81028210821279,293.15001122611534,20.0,0.0,0.0
2000-02-08 17:30:00,16.771955266859077,92.81028210821279,0.0,-1.0,0.0,104.57327255814285,293.1503526035012,20.0,0.0,0.0
2000-02-08 18:00:00,16.771955266859077,92.81028210821279,0.0,-1.0,0.0,104.57327255476919,293.1503526030026,20.0,0.0,0.0
2000-02-08 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.414747347243561,102.8351350958047,293.1500872762712,20.0,0.0,0.0
2000-02-08 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.414747347243561,102.83513510099812,293.1500872762496,20.0,0.0,0.0
2000-02-08 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.483483509720137,94.50017401021864,293.15009059205113,20.0,0.0,0.0
2000-02-08 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.483483509720137,94.5001740071816,293.1500905921549,20.0,0.0,0.0
2000-02-08 20:30:00,17.27164128300296,94.5001740071816,0.0,-1.0,0.0,90.25559900436805,293.1500960503295,20.0,0.0,0.0
2000-02-08 21:00:00,17.27164128300296,94.5001740071816,0.0,-1.0,0.0,90.25559919975329,293.150096047366,20.0,0.0,0.0
2000-02-08 21:30:00,16.029040147052207,90.25559919975329,0.0,-1.0,0.0,96.75158297315527,293.1500927138209,20.0,0.0,0.0
2000-02-08 22:00:00,16.029040147052207,90.25559919975329,0.0,-1.0,0.0,96.7515829684347,293.15009271382445,20.0,0.0,0.0
2000-02-08 22:30:00,17.94753760243994,96.7515829684347,0.0,-1.0,0.0,84.18858805064839,293.1500012022144,20.0,0.0,0.0
2000-02-08 23:00:00,17.94753760243994,96.7515829684347,0.0,-1.0,0.0,84.18858800898478,293.15000120220157,20.0,0.0,0.0
2000-02-08 23:30:00,14.32530516134365,84.18858800898477,0.0,-1.0,0.0,63.72685900556389,293.1500595514626,20.0,0.0,0.0
2000-02-09 00:00:00,14.32530516134365,84.18858800898477,0.0,-1.0,0.0,63.72685900556389,293.1500595514626,20.0,0.0,0.0
2000-02-09 00:30:00,11.28624245320101,72.49999995875,8.773140953186116,-1.0,0.0,63.175504279740444,293.1500505576213,20.0,0.0,0.0
2000-02-09 01:00:00,11.28624245320101,72.49999995875,8.773140953186116,-1.0,0.0,63.17550424426236,293.1500505583656,20.0,0.0,0.0
2000-02-09 01:30:00,11.28624245320101,72.49999995875,9.32449571448764,-1.0,0.0,62.69582380399715,293.15004521065873,20.0,0.0,0.0
2000-02-09 02:00:00,11.28624245320101,72.49999995875,9.32449571448764,-1.0,0.0,62.69582380401964,293.15004521065885,20.0,0.0,0.0
2000-02-09 02:30:00,11.28624245320101,72.49999995875,9.804176154730367,-1.0,0.0,62.266885663949246,293.1500404085198,20.0,0.0,0.0
2000-02-09 03:00:00,11.28624245320101,72.49999995875,9.804176154730367,-1.0,0.0,62.26688561834598,293.15004041024036,20.0,0.0,0.0
2000-02-09 03:30:00,11.28624245320101,72.49999995875,10.233114340404018,-1.0,0.0,61.95202278706006,293.15002269999434,20.0,0.0,0.0
2000-02-09 04:00:00,11.28624245320101,72.49999995875,10.233114340404018,-1.0,0.0,61.952022762349635,293.15002270048643,20.0,0.0,0.0
2000-02-09 04:30:00,11.28624245320101,72.49999995875,10.547977196400367,-1.0,0.0,61.83250976355582,293.15000157064475,20.0,0.0,0.0
2000-02-09 05:00:00,11.28624245320101,72.49999995875,10.547977196400367,-1.0,0.0,61.83250972148491,293.1500015696303,20.0,0.0,0.0
2000-02-09 05:30:00,11.28624245320101,72.49999995875,10.667490237265097,-1.0,0.0,61.10298649656844,293.1500818745923,20.0,0.0,0.0
2000-02-09 06:00:00,11.28624245320101,72.49999995875,10.667490237265097,-1.0,0.0,61.10298642983416,293.1500818741562,20.0,0.0,0.0
2000-02-09 06:30:00,11.28624245320101,72.49999995875,11.397013528915839,-1.0,0.0,79.11581918979789,293.15001601263504,20.0,0.0,0.0
2000-02-09 07:00:00,11.28624245320101,72.49999995875,11.397013528915839,-1.0,0.0,79.11581922489702,293.15001601204864,20.0,0.0,0.0
2000-02-09 07:30:00,12.966761818350752,79.11581922489704,0.0,-1.0,0.0,96.26982140739005,293.1500260419193,20.0,0.0,0.0
2000-02-09 08:00:00,12.966761818350752,79.11581922489704,0.0,-1.0,0.0,96.26982137656498,293.1500260411657,20.0,0.0,0.0
2000-02-09 08:30:00,17.80193222282372,96.26982137656498,0.0,-1.0,0.0,93.17120255363274,293.1496960222477,20.0,0.0,0.0
2000-02-09 09:00:00,17.80193222282372,96.26982137656498,0.0,-1.0,0.0,93.17120256124825,293.14969602243997,20.0,0.0,0.0
2000-02-09 09:30:00,16.878125072842927,93.17120256124825,0.0,-1.0,0.0,85.20576102303298,293.1499846623323,20.0,0.0,0.0
2000-02-09 10:00:00,16.878125072842927,93.17120256124825,0.0,-1.0,0.0,85.20576104619373,293.1499846603288,20.0,0.0,0.0
2000-02-09 10:30:00,14.604970849577564,85.20576104619374,0.0,-1.0,0.0,81.02701788242577,293.1500233036949,20.0,0.0,0.0
2000-02-09 11:00:00,14.604970849577564,85.20576104619374,0.0,-1.0,0.0,81.02701788270114,293.15002330369106,20.0,0.0,0.0
2000-02-09 11:30:00,13.471506743974484,81.02701788270113,0.0,-1.0,0.0,85.7155675670627,293.1500309163893,20.0,0.0,0.0
2000-02-09 12:00:00,13.471506743974484,81.02701788270113,0.0,-1.0,0.0,85.71556762415207,293.15003091447966,20.0,0.0,0.0
2000-02-09 12:30:00,14.746047339181656,85.71556762415207,0.0,-1.0,0.0,92.04029706182078,293.1500271915635,20.0,0.0,0.0
2000-02-09 13:00:00,14.746047339181656,85.71556762415207,0.0,-1.0,0.0,92.04029705836112,293.15002719156195,20.0,0.0,0.0
2000-02-09 13:30:00,16.546455454741924,92.04029705836112,0.0,-1.0,0.0,86.83488921186964,293.1500215796772,20.0,0.0,0.0
2000-02-09 14:00:00,16.546455454741924,92.04029705836112,0.0,-1.0,0.0,86.83488928814897,293.15002157673786,20.0,0.0,0.0
2000-02-09 14:30:00,15.05791624913109,86.83488928814896,0.0,-1.0,0.0,85.95201273502953,293.14999023116985,20.0,0.0,0.0
2000-02-09 15:00:00,15.05791624913109,86.83488928814896,0.0,-1.0,0.0,85.95201272514045,293.14999023143235,20.0,0.0,0.0
2000-02-09 15:30:00,14.811683367900832,85.95201272514045,0.0,-1.0,0.0,82.02897249893381,293.1499681301563,20.0,0.0,0.0
2000-02-09 16:00:00,14.811683367900832,85.95201272514045,0.0,-1.0,0.0,82.02897249444491,293.14996813028097,20.0,0.0,0.0
2000-02-09 16:30:00,13.739553399826631,82.02897249444491,0.0,-1.0,0.0,84.86039477190664,293.1499621844166,20.0,0.0,0.0
2000-02-09 17:00:00,13.739553399826631,82.02897249444491,0.0,-1.0,0.0,84.86039472033266,293.1499621831336,20.0,0.0,0.0
2000-02-09 17:30:00,14.509743603683267,84.86039472033266,0.0,-1.0,0.0,97.14204404545302,293.150298318574,20.0,0.0,0.0
2000-02-09 18:00:00,14.509743603683267,84.86039472033266,0.0,-1.0,0.0,97.14204402754571,293.1502983182738,20.0,0.0,0.0
2000-02-09 18:30:00,18.065937827780317,97.14204402754571,0.0,-1.0,0.0,96.00013396459083,293.15002285645915,20.0,0.0,0.0
2000-02-09 19:00:00,18.065937827780317,97.14204402754571,0.0,-1.0,0.0,96.00013397019359,293.1500228562426,20.0,0.0,0.0
2000-02-09 19:30:00,17.72065484563108,96.00013397019359,0.0,-1.0,0.0,88.35800395417407,293.1500170438301,20.0,0.0,0.0
2000-02-09 20:00:00,17.72065484563108,96.00013397019359,0.0,-1.0,0.0,88.35800395892873,293.1500170438669,20.0,0.0,0.0
2000-02-09 20:30:00,15.486970419191168,88.35800395892873,0.0,-1.0,0.0,84.85227475570878,293.1500222828649,20.0,0.0,0.0
2000-02-09 21:00:00,15.486970419191168,88.35800395892873,0.0,-1.0,0.0,84.85227475691325,293.15002228284675,20.0,0.0,0.0
2000-02-09 21:30:00,14.507508049560045,84.85227475691326,0.0,-1.0,0.0,92.11725671516552,293.1500132193195,20.0,0.0,0.0
2000-02-09 22:00:00,14.507508049560045,84.85227475691326,0.0,-1.0,0.0,92.11725668753883,293.15001321862826,20.0,0.0,0.0
2000-02-09 22:30:00,16.56893263540711,92.11725668753881,0.0,-1.0,0.0,80.3511835272141,293.1499217813696,20.0,0.0,0.0
2000-02-09 23:00:00,16.56893263540711,92.11725668753881,0.0,-1.0,0.0,80.35118355085174,293.14992178220854,20.0,0.0,0.0
2000-02-09 23:30:00,13.292037207211024,80.35118355085174,0.0,-1.0,0.0,60.60455208888716,293.14999605460986,20.0,0.0,0.0
2000-02-10 00:00:00,13.292037207211024,80.35118355085174,0.0,-1.0,0.0,60.60455208888716,293.14999605460986,20.0,0.0,0.0
2000-02-10 00:30:00,11.28624245320101,72.49999995875,11.895447869862842,-1.0,0.0,60.673218020896165,293.1499902756623,20.0,0.0,0.0
2000-02-10 01:00:00,11.28624245320101,72.49999995875,11.895447869862842,-1.0,0.0,60.673218070524754,293.14999027450807,20.0,0.0,0.0
2000-02-10 01:30:00,11.28624245320101,72.49999995875,11.826781888225248,-1.0,0.0,60.729772659529694,293.14999829150486,20.0,0.0,0.0
2000-02-10 02:00:00,11.28624245320101,72.49999995875,11.826781888225248,-1.0,0.0,60.72977256538048,293.14999829385704,20.0,0.0,0.0
2000-02-10 02:30:00,11.28624245320101,72.49999995875,11.77022739336953,-1.0,0.0,60.779402289983715,293.1499918693415,20.0,0.0,0.0
2000-02-10 03:00:00,11.28624245320101,72.49999995875,11.77022739336953,-1.0,0.0,60.77940228450411,293.1499918681952,20.0,0.0,0.0
2000-02-10 03:30:00,11.28624245320101,72.49999995875,11.720597674245898,-1.0,0.0,60.863593630363624,293.1499913583313,20.0,0.0,0.0
2000-02-10 04:00:00,11.28624245320101,72.49999995875,11.720597674245898,-1.0,0.0,60.86359365061484,293.14999135791516,20.0,0.0,0.0
2000-02-10 04:30:00,11.28624245320101,72.49999995875,11.636406308135168,-1.0,0.0,60.93944275876791,293.14999345698334,20.0,0.0,0.0
2000-02-10 05:00:00,11.28624245320101,72.49999995875,11.636406308135168,1.0,0.0,60.93944275598276,293.1499934569371,20.0,0.0,0.0
2000-02-10 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.26788100686686,293.1500782653881,20.0,11.560557202767246,0.0
2000-02-10 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.26788102560402,293.1500782653837,20.0,11.560557202767246,0.0
2000-02-10 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.35095302246967,293.150005744469,20.0,12.232118933145983,0.0
2000-02-10 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.35095300109886,293.1500057454566,20.0,12.232118933145983,0.0
2000-02-10 07:30:00,12.767173588427443,78.35095300109886,0.0,1.0,0.0,95.47375541877018,293.15004208954724,20.0,0.0,0.0
2000-02-10 08:00:00,12.767173588427443,78.35095300109886,0.0,1.0,0.0,95.4737554220741,293.1500420896227,20.0,0.0,0.0
2000-02-10 08:30:00,17.56249628281377,95.4737554220741,0.0,1.0,0.0,92.28521962426952,293.14969807899683,20.0,0.0,0.0
2000-02-10 09:00:00,17.56249628281377,95.4737554220741,0.0,1.0,0.0,92.28521962251135,293.149698079021,20.0,0.0,0.0
2000-02-10 09:30:00,16.618036042235076,92.28521962251133,0.0,1.0,0.0,84.3350713095798,293.1499797728993,20.0,0.0,0.0
2000-02-10 10:00:00,16.618036042235076,92.28521962251133,0.0,1.0,0.0,84.33507129663876,293.14997977289045,20.0,0.0,0.0
2000-02-10 10:30:00,14.365430951901605,84.33507129663876,0.0,1.0,0.0,80.4135375805115,293.1499777096343,20.0,0.0,0.0
2000-02-10 11:00:00,14.365430951901605,84.33507129663876,0.0,1.0,0.0,80.41353756414767,293.14997770970683,20.0,0.0,0.0
2000-02-10 11:30:00,13.308550488995673,80.41353756414767,0.0,1.0,0.0,85.56624366592693,293.14998415388885,20.0,0.0,0.0
2000-02-10 12:00:00,13.308550488995673,80.41353756414767,0.0,1.0,0.0,85.5662436839377,293.14998415345207,20.0,0.0,0.0
2000-02-10 12:30:00,14.704662846860892,85.56624368393771,0.0,1.0,0.0,92.32385918967132,293.14998749588347,20.0,0.0,0.0
2000-02-10 13:00:00,14.704662846860892,85.56624368393771,0.0,1.0,0.0,92.32385918020795,293.14998749620327,20.0,0.0,0.0
2000-02-10 13:30:00,16.62934138253169,92.32385918020793,0.0,1.0,0.0,87.53949208332196,293.1499773635698,20.0,0.0,0.0
