,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-10 14:00:00,16.62934138253169,92.32385918020793,0.0,1.0,0.0,87.53949207563764,293.14997736407764,20.0,0.0,0.0
2000-02-10 14:30:00,15.25572973444032,87.53949207563764,0.0,1.0,0.0,87.02541160176723,293.1499606471965,20.0,0.0,0.0
2000-02-10 15:00:00,15.25572973444032,87.53949207563764,0.0,1.0,0.0,87.0254115912396,293.1499606474002,20.0,0.0,0.0
2000-02-10 15:30:00,15.111290535791436,87.0254115912396,0.0,1.0,0.0,83.37378563418456,293.1499434364387,20.0,0.0,0.0
2000-02-10 16:00:00,15.111290535791436,87.0254115912396,0.0,1.0,0.0,83.37378566865539,293.1499434367959,20.0,0.0,0.0
2000-02-10 16:30:00,14.103024001504135,83.37378566865539,0.0,1.0,0.0,86.43098712302756,293.1499417624531,20.0,0.0,0.0
2000-02-10 17:00:00,14.103024001504135,83.37378566865539,0.0,1.0,0.0,86.43098710066538,293.1499417623982,20.0,0.0,0.0
2000-02-10 17:30:00,14.94504342155379,86.43098710066539,0.0,1.0,0.0,98.81616047941618,293.15029771818405,20.0,0.0,0.0
2000-02-10 18:00:00,14.94504342155379,86.43098710066539,0.0,1.0,0.0,98.81616045582086,293.15029771786453,20.0,0.0,0.0
2000-02-10 18:30:00,18.577526060534932,98.81616045582085,0.0,1.0,0.0,97.63113186874315,293.1500318071281,20.0,0.0,0.0
2000-02-10 19:00:00,18.577526060534932,98.81616045582085,0.0,1.0,0.0,97.63113188688061,293.1500318066966,20.0,0.0,0.0
2000-02-10 19:30:00,18.214735909798005,97.63113188688061,0.0,1.0,0.0,89.86942980517473,293.15003181067283,20.0,0.0,0.0
2000-02-10 20:00:00,18.214735909798005,97.63113188688061,0.0,1.0,0.0,89.8694298061192,293.1500318106731,20.0,0.0,0.0
2000-02-10 20:30:00,15.918050947268284,89.8694298061192,0.0,1.0,0.0,86.24335799949496,293.15003161390985,20.0,0.0,0.0
2000-02-10 21:00:00,15.918050947268284,89.8694298061192,0.0,1.0,0.0,86.24335794447795,293.15003161474255,20.0,0.0,0.0
2000-02-10 21:30:00,14.892738501156801,86.24335794447795,0.0,1.0,0.0,93.41155818719885,293.1500232197672,20.0,0.0,0.0
2000-02-10 22:00:00,14.892738501156801,86.24335794447795,0.0,1.0,0.0,93.41155817235172,293.1500232193483,20.0,0.0,0.0
2000-02-10 22:30:00,16.948995216430323,93.4115581723517,0.0,1.0,0.0,81.58246619057446,293.1499244998075,20.0,0.0,0.0
2000-02-10 23:00:00,16.948995216430323,93.4115581723517,0.0,1.0,0.0,81.58246618248346,293.149924499721,20.0,0.0,0.0
2000-02-10 23:30:00,13.619811190035726,81.58246618248346,0.0,1.0,0.0,61.854845950556836,293.14998976078135,20.0,0.0,0.0
2000-02-11 00:00:00,13.619811190035726,81.58246618248346,0.0,1.0,0.0,61.854845950556836,293.14998976078135,20.0,0.0,0.0
2000-02-11 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.95882944454134,293.1499894704305,20.0,10.645154008193165,0.0
2000-02-11 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.95882940893078,293.14998947043006,20.0,10.645154008193165,0.0
2000-02-11 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.05282457726707,293.1499917221142,20.0,10.541170549819219,0.0
2000-02-11 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.0528246187761,293.1499917212228,20.0,10.541170549819219,0.0
2000-02-11 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.13986066238276,293.14999090707545,20.0,10.447175339973903,0.0
2000-02-11 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.1398606692737,293.1499909067723,20.0,10.447175339973903,0.0
2000-02-11 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.19435160318452,293.1499980790019,20.0,10.360139289476304,0.0
2000-02-11 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.1943516043232,293.1499980789141,20.0,10.360139289476304,0.0
2000-02-11 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.154183529413345,293.1500096688764,20.0,10.305648354426797,0.0
2000-02-11 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,62.154183525546614,293.1500096687763,20.0,10.305648354426797,0.0
2000-02-11 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.249465312036506,293.1501082617905,20.0,10.345816433203389,0.0
2000-02-11 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.24946542143151,293.1501082620383,20.0,10.345816433203389,0.0
2000-02-11 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.96882841896696,293.1500480053881,20.0,11.250534537318488,0.0
2000-02-11 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.96882841956622,293.15004800536644,20.0,11.250534537318488,0.0
2000-02-11 07:30:00,12.928298109112275,78.96882841956622,0.0,1.0,0.0,95.83017408406899,293.1500525310592,20.0,0.0,0.0
2000-02-11 08:00:00,12.928298109112275,78.96882841956622,0.0,1.0,0.0,95.83017408517011,293.150052531078,20.0,0.0,0.0
2000-02-11 08:30:00,17.669518447926087,95.83017408517011,0.0,1.0,0.0,92.61260468760582,293.14969385384086,20.0,0.0,0.0
2000-02-11 09:00:00,17.669518447926087,95.83017408517011,0.0,1.0,0.0,92.61260469525932,293.1496938540419,20.0,0.0,0.0
2000-02-11 09:30:00,16.713932715267955,92.61260469525932,0.0,1.0,0.0,84.81156036097241,293.14995471546615,20.0,0.0,0.0
2000-02-11 10:00:00,16.713932715267955,92.61260469525932,0.0,1.0,0.0,84.81156030416508,293.14995471681954,20.0,0.0,0.0
2000-02-11 10:30:00,14.4963010383698,84.81156030416508,0.0,1.0,0.0,81.14017767110366,293.14995295711356,20.0,0.0,0.0
2000-02-11 11:00:00,14.4963010383698,84.81156030416508,0.0,1.0,0.0,81.14017766792496,293.14995295726936,20.0,0.0,0.0
2000-02-11 11:30:00,13.501661566207947,81.14017766792496,0.0,1.0,0.0,86.51250359179768,293.1499649892012,20.0,0.0,0.0
2000-02-11 12:00:00,13.501661566207947,81.14017766792496,0.0,1.0,0.0,86.51250359926695,293.14996499107247,20.0,0.0,0.0
2000-02-11 12:30:00,14.967793109938711,86.51250359926696,0.0,1.0,0.0,93.50565856946572,293.1499598153508,20.0,0.0,0.0
2000-02-11 13:00:00,14.967793109938711,86.51250359926696,0.0,1.0,0.0,93.50565857416315,293.1499598150353,20.0,0.0,0.0
2000-02-11 13:30:00,16.976777398735752,93.50565857416316,0.0,1.0,0.0,88.95613081446305,293.14995808663156,20.0,0.0,0.0
2000-02-11 14:00:00,16.976777398735752,93.50565857416316,0.0,1.0,0.0,88.95613081403363,293.1499580866315,20.0,0.0,0.0
2000-02-11 14:30:00,15.656932139506925,88.95613081403363,0.0,1.0,0.0,88.55650588251223,293.149956768185,20.0,0.0,0.0
2000-02-11 15:00:00,15.656932139506925,88.95613081403363,0.0,1.0,0.0,88.5565058826064,293.149956768185,20.0,0.0,0.0
2000-02-11 15:30:00,15.54328410789432,88.55650588260642,0.0,1.0,0.0,84.86061436021659,293.1499557725126,20.0,0.0,0.0
2000-02-11 16:00:00,15.54328410789432,88.55650588260642,0.0,1.0,0.0,84.86061436447135,293.14995577234276,20.0,0.0,0.0
2000-02-11 16:30:00,14.509804077319975,84.86061436447135,0.0,1.0,0.0,87.76166392404691,293.1499603843492,20.0,0.0,0.0
2000-02-11 17:00:00,14.509804077319975,84.86061436447135,0.0,1.0,0.0,87.7616639715037,293.14996038555586,20.0,0.0,0.0
2000-02-11 17:30:00,15.318342521451662,87.76166397150368,0.0,1.0,0.0,99.95879218360265,293.1503165754829,20.0,0.0,0.0
2000-02-11 18:00:00,15.318342521451662,87.76166397150368,0.0,1.0,0.0,99.9587922155241,293.15031657553976,20.0,0.0,0.0
2000-02-11 18:30:00,18.930364002777512,99.9587922155241,0.0,1.0,0.0,98.59690856267491,293.15004827378436,20.0,0.0,0.0
2000-02-11 19:00:00,18.930364002777512,99.9587922155241,0.0,1.0,0.0,98.5969085760557,293.1500482734181,20.0,0.0,0.0
2000-02-11 19:30:00,18.510162054589156,98.59690857605571,0.0,1.0,0.0,90.66684540238126,293.1500489266113,20.0,0.0,0.0
2000-02-11 20:00:00,18.510162054589156,98.59690857605571,0.0,1.0,0.0,90.66684539234652,293.15004892657885,20.0,0.0,0.0
2000-02-11 20:30:00,16.14761569773133,90.66684539234652,0.0,1.0,0.0,86.97501967868388,293.1500280053177,20.0,0.0,0.0
2000-02-11 21:00:00,16.14761569773133,90.66684539234652,0.0,1.0,0.0,86.97501968195392,293.1500280051284,20.0,0.0,0.0
2000-02-11 21:30:00,15.097165174280999,86.97501968195391,0.0,1.0,0.0,94.05479108165967,293.15004409834427,20.0,0.0,0.0
2000-02-11 22:00:00,15.097165174280999,86.97501968195391,0.0,1.0,0.0,94.05479107541497,293.1500440982256,20.0,0.0,0.0
2000-02-11 22:30:00,17.13930892269191,94.05479107541498,0.0,1.0,0.0,81.91836630566353,293.1499644457984,20.0,0.0,0.0
2000-02-11 23:00:00,17.13930892269191,94.05479107541498,0.0,1.0,0.0,81.91836628867227,293.14996444415056,20.0,0.0,0.0
2000-02-11 23:30:00,13.70984789251461,81.91836628867227,0.0,1.0,0.0,61.73094598410164,293.15004121722455,20.0,0.0,0.0
2000-02-12 00:00:00,13.70984789251461,81.91836628867227,0.0,1.0,0.0,61.73094598410164,293.15004121722455,20.0,0.0,0.0
2000-02-12 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.389132308751506,293.15002713926435,20.0,10.769053974648363,0.0
2000-02-12 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.389132338396244,293.15002713876737,20.0,10.769053974648363,0.0
2000-02-12 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.04450268979884,293.15004137598254,20.0,11.110867620353758,0.0
2000-02-12 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.044502684831485,293.15004137607525,20.0,11.110867620353758,0.0
2000-02-12 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.57827181635036,293.15005134246024,20.0,11.455497273918514,0.0
2000-02-12 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.57827187189848,293.1500513409467,20.0,11.455497273918514,0.0
2000-02-12 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.08645927103182,293.15004677528816,20.0,11.921728086851527,0.0
2000-02-12 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.08645923452543,293.1500467752875,20.0,11.921728086851527,0.0
2000-02-12 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.63792597457976,293.15004276262124,20.0,12.413540724224575,0.0
2000-02-12 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.63792607192798,293.1500427650597,20.0,12.413540724224575,0.0
2000-02-12 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.43038132916723,293.1501357331926,20.0,12.862073886822023,0.0
2000-02-12 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.4303813894935,293.1501357348109,20.0,12.862073886822023,0.0
2000-02-12 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.87193461155834,293.1500759480276,20.0,14.0696185692565,0.0
2000-02-12 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.8719346326291,293.1500759473703,20.0,14.0696185692565,0.0
2000-02-12 07:30:00,12.12979076400654,75.8719346326291,0.0,1.0,0.0,92.4779970254691,293.1500755823243,20.0,0.0,0.0
2000-02-12 08:00:00,12.12979076400654,75.8719346326291,0.0,1.0,0.0,92.47799701333805,293.1500755820098,20.0,0.0,0.0
2000-02-12 08:30:00,16.67447395542411,92.47799701333805,0.0,1.0,0.0,88.9831160032898,293.1497259503799,20.0,0.0,0.0
2000-02-12 09:00:00,16.67447395542411,92.47799701333805,0.0,1.0,0.0,88.98311609897648,293.1497259512191,20.0,0.0,0.0
2000-02-12 09:30:00,15.664619736224356,88.98311609897648,0.0,1.0,0.0,80.80531825472896,293.149997507392,20.0,0.0,0.0
2000-02-12 10:00:00,15.664619736224356,88.98311609897648,0.0,1.0,0.0,80.80531827109435,293.14999750830765,20.0,0.0,0.0
2000-02-12 10:30:00,13.412515469556324,80.80531827109436,0.0,1.0,0.0,76.62892257300452,293.1500105502438,20.0,0.0,0.0
2000-02-12 11:00:00,13.412515469556324,80.80531827109436,0.0,1.0,0.0,76.62892252084441,293.1500105521353,20.0,0.0,0.0
2000-02-12 11:30:00,12.322877530862769,76.62892252084443,0.0,1.0,0.0,81.5200935579288,293.1500036434847,20.0,0.0,0.0
2000-02-12 12:00:00,12.322877530862769,76.62892252084443,0.0,1.0,0.0,81.5200935159829,293.15000364450583,20.0,0.0,0.0
2000-02-12 12:30:00,13.603121599233091,81.52009351598288,0.0,1.0,0.0,88.06115905759427,293.1500111655085,20.0,0.0,0.0
2000-02-12 13:00:00,13.603121599233091,81.52009351598288,0.0,1.0,0.0,88.06115911534454,293.1500111644674,20.0,0.0,0.0
2000-02-12 13:30:00,15.402928027158989,88.06115911534454,0.0,1.0,0.0,83.02024551812107,293.15000475982947,20.0,0.0,0.0
2000-02-12 14:00:00,15.402928027158989,88.06115911534454,0.0,1.0,0.0,83.02024558079732,293.1500047586548,20.0,0.0,0.0
2000-02-12 14:30:00,14.007060131226238,83.02024558079732,0.0,1.0,0.0,82.15999397214355,293.15000200125075,20.0,0.0,0.0
2000-02-12 15:00:00,14.007060131226238,83.02024558079732,0.0,1.0,0.0,82.15999392397507,293.1500020017466,20.0,0.0,0.0
2000-02-12 15:30:00,13.774778957887499,82.15999392397508,0.0,1.0,0.0,78.03021666620099,293.1499971403984,20.0,0.0,0.0
2000-02-12 16:00:00,13.774778957887499,82.15999392397508,0.0,1.0,0.0,78.0302166841976,293.1499971397678,20.0,0.0,0.0
2000-02-12 16:30:00,12.683889992993926,78.0302166841976,0.0,1.0,0.0,80.54732443715235,293.1499957095772,20.0,0.0,0.0
2000-02-12 17:00:00,12.683889992993926,78.0302166841976,0.0,1.0,0.0,80.54732440114186,293.1499957095963,20.0,0.0,0.0
2000-02-12 17:30:00,13.34401227267037,80.54732440114186,0.0,1.0,0.0,92.39008207900704,293.15035193825116,20.0,0.0,0.0
2000-02-12 18:00:00,13.34401227267037,80.54732440114186,0.0,1.0,0.0,92.39008212608465,293.15035193823564,20.0,0.0,0.0
2000-02-12 18:30:00,16.648725194193112,92.39008212608465,0.0,1.0,0.0,90.76878219892544,293.15006498319724,20.0,0.0,0.0
2000-02-12 19:00:00,16.648725194193112,92.39008212608465,0.0,1.0,0.0,90.7687821641977,293.15006498321816,20.0,0.0,0.0
2000-02-12 19:30:00,16.177067786799107,90.76878216419769,0.0,1.0,0.0,82.71486950798541,293.1500571426499,20.0,0.0,0.0
2000-02-12 20:00:00,16.177067786799107,90.76878216419769,0.0,1.0,0.0,82.71486945411422,293.15005714302646,20.0,0.0,0.0
2000-02-12 20:30:00,13.924405340382576,82.71486945411424,0.0,1.0,0.0,78.85625939839287,293.15005276151834,20.0,0.0,0.0
2000-02-12 21:00:00,13.924405340382576,82.71486945411424,0.0,1.0,0.0,78.85625966517652,293.1500527578019,20.0,0.0,0.0
2000-02-12 21:30:00,12.898876225870092,78.85625966517652,0.0,1.0,0.0,85.74947639308205,293.1500566878414,20.0,0.0,0.0
2000-02-12 22:00:00,12.898876225870092,78.85625966517652,0.0,1.0,0.0,85.74947639203873,293.15005668780185,20.0,0.0,0.0
2000-02-12 22:30:00,14.755452249687497,85.74947639203873,0.0,1.0,0.0,73.5424920754208,293.14996617239433,20.0,0.0,0.0
2000-02-12 23:00:00,14.755452249687497,85.74947639203873,0.0,1.0,0.0,73.5424920239163,293.14996617238114,20.0,0.0,0.0
2000-02-12 23:30:00,11.544149782469454,73.5424920239163,0.0,1.0,0.0,53.53738311379074,293.15000390018537,20.0,0.0,0.0
2000-02-13 00:00:00,11.544149782469454,73.5424920239163,0.0,1.0,0.0,53.53738311379074,293.15000390018537,20.0,0.0,0.0
2000-02-13 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.474404661247036,293.150008643038,20.0,18.962616844959264,0.0
2000-02-13 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.47440464640584,293.1500086428575,20.0,18.962616844959264,0.0
2000-02-13 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.35297420107929,293.1500153862879,20.0,19.02559531234416,0.0
2000-02-13 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.35297408595358,293.15001538746037,20.0,19.02559531234416,0.0
2000-02-13 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.19622415543397,293.1500158026055,20.0,19.147025872796412,0.0
2000-02-13 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.19622415914327,293.1500158026056,20.0,19.147025872796412,0.0
2000-02-13 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.036593218219345,293.15001599787814,20.0,19.303775799606733,0.0
2000-02-13 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.036593215221465,293.15001599793874,20.0,19.303775799606733,0.0
2000-02-13 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.889447615678385,293.15001336882347,20.0,19.46340674352854,0.0
2000-02-13 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.88944761252713,293.15001336871734,20.0,19.46340674352854,0.0
2000-02-13 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.01225560741387,293.1500993553807,20.0,19.61055234622287,0.0
2000-02-13 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.01225565716536,293.1500993565772,20.0,19.61055234622287,0.0
2000-02-13 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.83737189616886,293.15003591600527,20.0,20.48774430158464,0.0
2000-02-13 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.83737189510738,293.15003591600527,20.0,20.48774430158464,0.0
2000-02-13 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,86.84844027552221,293.15003485891714,20.0,2.6626280636426243,0.0
2000-02-13 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,86.84844025077062,293.1500348582888,20.0,2.6626280636426243,0.0
2000-02-13 08:30:00,15.061709724728306,86.84844025077064,0.0,1.0,0.0,83.83404737781835,293.1496711065899,20.0,0.0,0.0
2000-02-13 09:00:00,15.061709724728306,86.84844025077064,0.0,1.0,0.0,83.83404733011281,293.1496711066023,20.0,0.0,0.0
2000-02-13 09:30:00,14.228394322914738,83.83404733011281,0.0,1.0,0.0,76.23014030312804,293.1499380372335,20.0,0.0,0.0
2000-02-13 10:00:00,14.228394322914738,83.83404733011281,0.0,1.0,0.0,76.23014025046277,293.14993803727674,20.0,0.0,0.0
2000-02-13 10:30:00,12.220989839459989,76.23014025046277,0.0,1.0,0.0,72.69908217757471,293.1499415112722,20.0,0.0,0.0
2000-02-13 11:00:00,12.220989839459989,76.23014025046277,0.0,1.0,0.0,72.69908226195562,293.1499415088423,20.0,0.0,0.0
2000-02-13 11:30:00,11.335294197472743,72.69908226195564,0.0,1.0,0.0,78.1767854400973,293.1499553508944,20.0,0.0,0.0
2000-02-13 12:00:00,11.335294197472743,72.69908226195564,0.0,1.0,0.0,78.17678534561436,293.1499553539189,20.0,0.0,0.0
2000-02-13 12:30:00,12.721918409904374,78.17678534561436,0.0,1.0,0.0,85.27252469990728,293.14994899723274,20.0,0.0,0.0
2000-02-13 13:00:00,12.721918409904374,78.17678534561436,0.0,1.0,0.0,85.27252499124121,293.1499489910003,20.0,0.0,0.0
2000-02-13 13:30:00,14.623411650562568,85.27252499124121,0.0,1.0,0.0,80.94644171994966,293.14992476225575,20.0,0.0,0.0
2000-02-13 14:00:00,14.623411650562568,85.27252499124121,0.0,1.0,0.0,80.94644168486293,293.14992476290587,20.0,0.0,0.0
2000-02-13 14:30:00,13.45005314049089,80.94644168486293,0.0,1.0,0.0,80.83337620639928,293.14993285633943,20.0,0.0,0.0
2000-02-13 15:00:00,13.45005314049089,80.94644168486293,0.0,1.0,0.0,80.83337622568149,293.14993285578566,20.0,0.0,0.0
2000-02-13 15:30:00,13.419974926423517,80.83337622568148,0.0,1.0,0.0,77.32111855023426,293.14994280239335,20.0,0.0,0.0
2000-02-13 16:00:00,13.419974926423517,80.83337622568148,0.0,1.0,0.0,77.32111859522612,293.14994280239426,20.0,0.0,0.0
2000-02-13 16:30:00,12.50062590047994,77.32111859522611,0.0,1.0,0.0,80.33052374998707,293.149951612168,20.0,0.0,0.0
2000-02-13 17:00:00,12.50062590047994,77.32111859522611,0.0,1.0,0.0,80.33052375988545,293.1499516124158,20.0,0.0,0.0
2000-02-13 17:30:00,13.28656786985833,80.33052375988545,0.0,1.0,0.0,92.54241058097027,293.15032211726225,20.0,0.0,0.0
2000-02-13 18:00:00,13.28656786985833,80.33052375988545,0.0,1.0,0.0,92.5424105182105,293.1503221154792,20.0,0.0,0.0
2000-02-13 18:30:00,16.693350860755405,92.54241051821049,0.0,1.0,0.0,91.12842857463052,293.15005307390817,20.0,0.0,0.0
2000-02-13 19:00:00,16.693350860755405,92.54241051821049,0.0,1.0,0.0,91.12842849875595,293.150053074614,20.0,0.0,0.0
2000-02-13 19:30:00,16.281170289692582,91.12842849875595,0.0,1.0,0.0,83.23563740307804,293.1500370135383,20.0,0.0,0.0
2000-02-13 20:00:00,16.281170289692582,91.12842849875595,0.0,1.0,0.0,83.23563739516156,293.1500370138458,20.0,0.0,0.0
2000-02-13 20:30:00,14.065490615703608,83.23563739516155,0.0,1.0,0.0,79.57522207842982,293.1500334035893,20.0,0.0,0.0
2000-02-13 21:00:00,14.065490615703608,83.23563739516155,0.0,1.0,0.0,79.57522206583177,293.15003340360363,20.0,0.0,0.0
2000-02-13 21:30:00,13.087304141629586,79.57522206583177,0.0,1.0,0.0,86.72686625623442,293.1500247541152,20.0,0.0,0.0
2000-02-13 22:00:00,13.087304141629586,79.57522206583177,0.0,1.0,0.0,86.7268662447015,293.15002475385074,20.0,0.0,0.0
2000-02-13 22:30:00,15.02769139876013,86.7268662447015,0.0,1.0,0.0,74.80149155096403,293.1499418712367,20.0,0.0,0.0
2000-02-13 23:00:00,15.02769139876013,86.7268662447015,0.0,1.0,0.0,74.80149156743815,293.1499418716626,20.0,0.0,0.0
2000-02-13 23:30:00,11.859070835821589,74.80149156743815,0.0,1.0,0.0,54.8959340449703,293.15000779620425,20.0,0.0,0.0
2000-02-14 00:00:00,11.859070835821589,74.80149156743815,0.0,1.0,0.0,54.8959340449703,293.15000779620425,20.0,0.0,0.0
2000-02-14 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.8979601512195,293.14999206209774,20.0,17.604065913779696,0.0
2000-02-14 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.89796015987867,293.14999206182466,20.0,17.604065913779696,0.0
2000-02-14 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.98119731961491,293.1499914014495,20.0,17.60203979887133,0.0
2000-02-14 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.981197330755016,293.14999140116737,20.0,17.60203979887133,0.0
2000-02-14 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.08435093753599,293.1499880714068,20.0,17.518802627994987,0.0
2000-02-14 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.08435092504724,293.1499880715088,20.0,17.518802627994987,0.0
2000-02-14 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.20601175407711,293.14998767052657,20.0,17.415649033702756,0.0
2000-02-14 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.2060118367929,293.14998766978624,20.0,17.415649033702756,0.0
2000-02-14 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.27738740045183,293.1499978885683,20.0,17.293988121957103,0.0
2000-02-14 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.277387405473384,293.1499978885801,20.0,17.293988121957103,0.0
2000-02-14 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.4561563575783,293.15010326584184,20.0,17.22261255327662,0.0
2000-02-14 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.45615632792174,293.15010326578744,20.0,17.22261255327662,0.0
2000-02-14 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.23598127470744,293.1500409491039,20.0,18.043843630828263,0.0
2000-02-14 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.23598125737102,293.1500409487029,20.0,18.043843630828263,0.0
2000-02-14 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.12307951870335,293.15005429421115,20.0,0.2640187013789804,0.0
2000-02-14 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.12307951231993,293.15005429432125,20.0,0.2640187013789804,0.0
2000-02-14 08:30:00,15.704519728962842,89.12307951231993,0.0,1.0,0.0,85.80687935659606,293.1497114253248,20.0,0.0,0.0
2000-02-14 09:00:00,15.704519728962842,89.12307951231993,0.0,1.0,0.0,85.80687938907226,293.1497114253937,20.0,0.0,0.0
2000-02-14 09:30:00,14.771379609193694,85.80687938907228,0.0,1.0,0.0,77.77158542455437,293.1499835847773,20.0,0.0,0.0
2000-02-14 10:00:00,14.771379609193694,85.80687938907228,0.0,1.0,0.0,77.77158537261333,293.14998358477646,20.0,0.0,0.0
2000-02-14 10:30:00,12.616909844857643,77.77158537261333,0.0,1.0,0.0,73.74569550405053,293.1499945089249,20.0,0.0,0.0
2000-02-14 11:00:00,12.616909844857643,77.77158537261333,0.0,1.0,0.0,73.74569552899669,293.1499945080356,20.0,0.0,0.0
2000-02-14 11:30:00,11.594722970238944,73.7456955289967,0.0,1.0,0.0,78.75260564944693,293.1499964586094,20.0,0.0,0.0
2000-02-14 12:00:00,11.594722970238944,73.7456955289967,0.0,1.0,0.0,78.7526056473112,293.14999645869625,20.0,0.0,0.0
2000-02-14 12:30:00,12.871810810547872,78.7526056473112,0.0,1.0,0.0,85.44821170219186,293.14998780767615,20.0,0.0,0.0
2000-02-14 13:00:00,12.871810810547872,78.7526056473112,0.0,1.0,0.0,85.44821171273422,293.14998780729655,20.0,0.0,0.0
2000-02-14 13:30:00,14.671987569909128,85.44821171273422,0.0,1.0,0.0,80.61937605864397,293.1499858213211,20.0,0.0,0.0
2000-02-14 14:00:00,14.671987569909128,85.44821171273422,0.0,1.0,0.0,80.61937605986648,293.14998582128936,20.0,0.0,0.0
2000-02-14 14:30:00,13.36312786079603,80.61937605986648,0.0,1.0,0.0,79.95597622530997,293.14998169465355,20.0,0.0,0.0
2000-02-14 15:00:00,13.36312786079603,80.61937605986648,0.0,1.0,0.0,79.95597622498207,293.14998169459295,20.0,0.0,0.0
2000-02-14 15:30:00,13.187586814895537,79.95597622498207,0.0,1.0,0.0,76.0771327195052,293.14996759161306,20.0,0.0,0.0
2000-02-14 16:00:00,13.187586814895537,79.95597622498207,0.0,1.0,0.0,76.07713272200121,293.1499675916179,20.0,0.0,0.0
2000-02-14 16:30:00,12.181996927807466,76.07713272200121,0.0,1.0,0.0,78.95984196064332,293.14995264631597,20.0,0.0,0.0
2000-02-14 17:00:00,12.181996927807466,76.07713272200121,0.0,1.0,0.0,78.95984192137449,293.1499526456658,20.0,0.0,0.0
2000-02-14 17:30:00,12.92594822702729,78.9598419213745,0.0,1.0,0.0,91.25490161669893,293.15030493442305,20.0,0.0,0.0
2000-02-14 18:00:00,12.92594822702729,78.9598419213745,0.0,1.0,0.0,91.25490167330909,293.1503049344625,20.0,0.0,0.0
2000-02-14 18:30:00,16.31784991677174,91.25490167330909,0.0,1.0,0.0,90.0138050043472,293.15003584477864,20.0,0.0,0.0
2000-02-14 19:00:00,16.31784991677174,91.25490167330909,0.0,1.0,0.0,90.013805058539,293.1500358451444,20.0,0.0,0.0
2000-02-14 19:30:00,15.959505571552837,90.01380505853902,0.0,1.0,0.0,82.21231853611462,293.1500357183466,20.0,0.0,0.0
2000-02-14 20:00:00,15.959505571552837,90.01380505853902,0.0,1.0,0.0,82.21231851771095,293.15003571912064,20.0,0.0,0.0
2000-02-14 20:30:00,13.788857854230628,82.21231851771094,0.0,1.0,0.0,78.58860184628121,293.15002738561657,20.0,0.0,0.0
2000-02-14 21:00:00,13.788857854230628,82.21231851771094,0.0,1.0,0.0,78.58860180429915,293.15002738567614,20.0,0.0,0.0
2000-02-14 21:30:00,12.829039066521808,78.58860180429913,0.0,1.0,0.0,85.80893782471328,293.150017117064,20.0,0.0,0.0
2000-02-14 22:00:00,12.829039066521808,78.58860180429913,0.0,1.0,0.0,85.80893781071643,293.150017116696,20.0,0.0,0.0
2000-02-14 22:30:00,14.77195089308114,85.80893781071642,0.0,1.0,0.0,73.95401289815148,293.1499354356398,20.0,0.0,0.0
2000-02-14 23:00:00,14.77195089308114,85.80893781071642,0.0,1.0,0.0,73.95401290766688,293.14993543563463,20.0,0.0,0.0
2000-02-14 23:30:00,11.646670967864056,73.95401290766686,0.0,1.0,0.0,54.13508830860153,293.14999702413917,20.0,0.0,0.0
2000-02-15 00:00:00,11.646670967864056,73.95401290766686,0.0,1.0,0.0,54.13508830860153,293.14999702413917,20.0,0.0,0.0
2000-02-15 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.169507356793616,293.14999610773003,20.0,18.364911650148468,0.0
2000-02-15 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.16950730321994,293.14999610842386,20.0,18.364911650148468,0.0
2000-02-15 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.18599963447454,293.15000050187837,20.0,18.330492655530065,0.0
2000-02-15 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.1859996339946,293.1500005018783,20.0,18.330492655530065,0.0
2000-02-15 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.16156491130851,293.1500042610503,20.0,18.3140003247554,0.0
2000-02-15 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.16156491165024,293.1500042610799,20.0,18.3140003247554,0.0
2000-02-15 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.15691017231705,293.1499967746943,20.0,18.338435047099765,0.0
2000-02-15 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.156910169823824,293.1499967749592,20.0,18.338435047099765,0.0
2000-02-15 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.21002206356507,293.1499927266431,20.0,18.343089788926175,0.0
2000-02-15 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.21002204881177,293.1499927266185,20.0,18.343089788926175,0.0
2000-02-15 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.47782164292621,293.1500908683448,20.0,18.28997790993823,0.0
2000-02-15 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.47782177466633,293.1500908682672,20.0,18.28997790993823,0.0
2000-02-15 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.29184033826095,293.15004622013697,20.0,19.02217818408367,0.0
2000-02-15 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.29184034603053,293.1500462199398,20.0,19.02217818408367,0.0
2000-02-15 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.15519880184036,293.1500537830995,20.0,1.2081596127194778,0.0
2000-02-15 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.15519880214968,293.15005378309206,20.0,1.2081596127194778,0.0
2000-02-15 08:30:00,15.42953031754225,88.15519880214967,0.0,1.0,0.0,84.8707168393705,293.1497057327058,20.0,0.0,0.0
2000-02-15 09:00:00,15.42953031754225,88.15519880214967,0.0,1.0,0.0,84.87071686978247,293.1497057326585,20.0,0.0,0.0
2000-02-15 09:30:00,14.512585676544335,84.87071686978246,0.0,1.0,0.0,76.8340609396697,293.14998935301804,20.0,0.0,0.0
2000-02-15 10:00:00,14.512585676544335,84.87071686978246,0.0,1.0,0.0,76.83406083280032,293.1499893531474,20.0,0.0,0.0
2000-02-15 10:30:00,12.375436520964431,76.83406083280032,0.0,1.0,0.0,72.8484952590764,293.1499810102139,20.0,0.0,0.0
2000-02-15 11:00:00,12.375436520964431,76.83406083280032,0.0,1.0,0.0,72.84849529442813,293.1499810090565,20.0,0.0,0.0
2000-02-15 11:30:00,11.37217008311646,72.84849529442813,0.0,1.0,0.0,77.96928226913089,293.14998725157693,20.0,0.0,0.0
2000-02-15 12:00:00,11.37217008311646,72.84849529442813,0.0,1.0,0.0,77.96928230560688,293.14998725080113,20.0,0.0,0.0
2000-02-15 12:30:00,12.668095016723992,77.96928230560687,0.0,1.0,0.0,84.80587502491076,293.1499690523887,20.0,0.0,0.0
2000-02-15 13:00:00,12.668095016723992,77.96928230560687,0.0,1.0,0.0,84.80587504447364,293.14996905201315,20.0,0.0,0.0
2000-02-15 13:30:00,14.494736428514111,84.80587504447365,0.0,1.0,0.0,80.20879676330293,293.14995855408915,20.0,0.0,0.0
2000-02-15 14:00:00,14.494736428514111,84.80587504447365,0.0,1.0,0.0,80.2087967389838,293.1499585541366,20.0,0.0,0.0
2000-02-15 14:30:00,13.25436305204531,80.2087967389838,0.0,1.0,0.0,79.96692245487534,293.14992547054646,20.0,0.0,0.0
2000-02-15 15:00:00,13.25436305204531,80.2087967389838,0.0,1.0,0.0,79.9669224193218,293.1499254710621,20.0,0.0,0.0
2000-02-15 15:30:00,13.19047486256401,79.96692241932182,0.0,1.0,0.0,76.4970518656139,293.14994179747634,20.0,0.0,0.0
2000-02-15 16:00:00,13.19047486256401,79.96692241932182,0.0,1.0,0.0,76.49705186181257,293.1499417971044,20.0,0.0,0.0
2000-02-15 16:30:00,12.2891432632061,76.49705186181257,0.0,1.0,0.0,79.56886104162301,293.14994032857595,20.0,0.0,0.0
2000-02-15 17:00:00,12.2891432632061,76.49705186181257,0.0,1.0,0.0,79.56886105974023,293.1499403290118,20.0,0.0,0.0
2000-02-15 17:30:00,13.085631686370148,79.56886105974021,0.0,1.0,0.0,92.00914294815873,293.15028831210077,20.0,0.0,0.0
2000-02-15 18:00:00,13.085631686370148,79.56886105974021,0.0,1.0,0.0,92.00914293653527,293.150288311833,20.0,0.0,0.0
2000-02-15 18:30:00,16.537360320011178,92.00914293653528,0.0,1.0,0.0,90.91368470445016,293.15002336667675,20.0,0.0,0.0
2000-02-15 19:00:00,16.537360320011178,92.00914293653528,0.0,1.0,0.0,90.91368467098515,293.150023366826,20.0,0.0,0.0
2000-02-15 19:30:00,16.21897505407436,90.91368467098515,0.0,1.0,0.0,83.24584984869864,293.15002155903557,20.0,0.0,0.0
2000-02-15 20:00:00,16.21897505407436,90.91368467098515,0.0,1.0,0.0,83.24584985500304,293.1500215588426,20.0,0.0,0.0
2000-02-15 20:30:00,14.06826370106068,83.24584985500306,0.0,1.0,0.0,79.71729633828551,293.1500224062468,20.0,0.0,0.0
2000-02-15 21:00:00,14.06826370106068,83.24584985500306,0.0,1.0,0.0,79.71729627187149,293.15002240839726,20.0,0.0,0.0
2000-02-15 21:30:00,13.12468357275058,79.71729627187149,0.0,1.0,0.0,86.8639615842728,293.15003629965776,20.0,0.0,0.0
2000-02-15 22:00:00,13.12468357275058,79.71729627187149,0.0,1.0,0.0,86.8639615302873,293.1500362989757,20.0,0.0,0.0
2000-02-15 22:30:00,15.066055298343747,86.8639615302873,0.0,1.0,0.0,74.88449087347834,293.1499412469328,20.0,0.0,0.0
2000-02-15 23:00:00,15.066055298343747,86.8639615302873,0.0,1.0,0.0,74.88449085371467,293.1499412463207,20.0,0.0,0.0
2000-02-15 23:30:00,11.879964404198526,74.88449085371468,0.0,1.0,0.0,54.95874075326318,293.1500124086045,20.0,0.0,0.0
2000-02-16 00:00:00,11.879964404198526,74.88449085371468,0.0,1.0,0.0,54.95874075326318,293.1500124086045,20.0,0.0,0.0
2000-02-16 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.822133597022294,293.1500147371112,20.0,17.541259205486824,0.0
2000-02-16 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.822133526989994,293.1500147383536,20.0,17.541259205486824,0.0
2000-02-16 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.650497512838115,293.1500193826654,20.0,17.677866431760005,0.0
2000-02-16 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.650497500994426,293.15001938256427,20.0,17.677866431760005,0.0
2000-02-16 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.47614636203546,293.1500154313026,20.0,17.84950245775557,0.0
2000-02-16 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.47614636314214,293.15001543130273,20.0,17.84950245775557,0.0
2000-02-16 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.33947014867974,293.150011900492,20.0,18.023853595607857,0.0
2000-02-16 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.33947012180565,293.1500119014189,20.0,18.023853595607857,0.0
2000-02-16 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.18155953075307,293.15001945361166,20.0,18.160529836944352,0.0
2000-02-16 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.181559580205935,293.15001945468725,20.0,18.160529836944352,0.0
2000-02-16 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.237636094051915,293.15010652827067,20.0,18.31844037854407,0.0
2000-02-16 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,53.237636094706275,293.1501065283211,20.0,18.31844037854407,0.0
2000-02-16 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.02659001691951,293.1500360983937,20.0,19.262363864043724,0.0
2000-02-16 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.02658997436738,293.15003609839283,20.0,19.262363864043724,0.0
2000-02-16 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.0671501265542,293.15002895304383,20.0,1.4734099843826174,0.0
2000-02-16 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.06715013023425,293.1500289531679,20.0,1.4734099843826174,0.0
2000-02-16 08:30:00,15.40462217531342,88.06715013023425,0.0,1.0,0.0,85.08458543094834,293.1496705981967,20.0,0.0,0.0
2000-02-16 09:00:00,15.40462217531342,88.06715013023425,0.0,1.0,0.0,85.084585487159,293.1496705989634,20.0,0.0,0.0
2000-02-16 09:30:00,14.571527634088554,85.08458548715902,0.0,1.0,0.0,77.51559434082218,293.149931676763,20.0,0.0,0.0
2000-02-16 10:00:00,14.571527634088554,85.08458548715902,0.0,1.0,0.0,77.51559433458681,293.1499316769566,20.0,0.0,0.0
2000-02-16 10:30:00,12.550769191223026,77.51559433458681,0.0,1.0,0.0,73.97923606564366,293.14994870664526,20.0,0.0,0.0
2000-02-16 11:00:00,12.550769191223026,77.51559433458681,0.0,1.0,0.0,73.97923610716775,293.14994870548804,20.0,0.0,0.0
2000-02-16 11:30:00,11.652967876049935,73.97923610716774,0.0,1.0,0.0,79.43217265788493,293.14995321833646,20.0,0.0,0.0
2000-02-16 12:00:00,11.652967876049935,73.97923610716774,0.0,1.0,0.0,79.43217264694808,293.1499532186166,20.0,0.0,0.0
2000-02-16 12:30:00,13.04971618838507,79.43217264694806,0.0,1.0,0.0,86.50973865515755,293.14995466038243,20.0,0.0,0.0
2000-02-16 13:00:00,13.04971618838507,79.43217264694806,0.0,1.0,0.0,86.50973866227598,293.14995466038255,20.0,0.0,0.0
2000-02-16 13:30:00,14.967021215783614,86.50973866227596,0.0,1.0,0.0,81.99551382489388,293.14995610935193,20.0,0.0,0.0
2000-02-16 14:00:00,14.967021215783614,86.50973866227596,0.0,1.0,0.0,81.9955138428053,293.1499561089324,20.0,0.0,0.0
2000-02-16 14:30:00,13.73056438213888,81.9955138428053,0.0,1.0,0.0,81.61512302912197,293.1499548933643,20.0,0.0,0.0
2000-02-16 15:00:00,13.73056438213888,81.9955138428053,0.0,1.0,0.0,81.6151230069977,293.14995489401485,20.0,0.0,0.0
2000-02-16 15:30:00,13.628553100620774,81.61512300699769,0.0,1.0,0.0,77.97857105635207,293.1499459627019,20.0,0.0,0.0
2000-02-16 16:00:00,13.628553100620774,81.61512300699769,0.0,1.0,0.0,77.9785710498458,293.1499459631685,20.0,0.0,0.0
2000-02-16 16:30:00,12.670502212127664,77.9785710498458,0.0,1.0,0.0,80.9867290301735,293.1499489011195,20.0,0.0,0.0
2000-02-16 17:00:00,12.670502212127664,77.9785710498458,0.0,1.0,0.0,80.98672902232336,293.1499489011743,20.0,0.0,0.0
2000-02-16 17:30:00,13.460777832006057,80.98672902232336,0.0,1.0,0.0,93.30660064478002,293.1503036141188,20.0,0.0,0.0
2000-02-16 18:00:00,13.460777832006057,80.98672902232336,0.0,1.0,0.0,93.30660068179628,293.15030361502323,20.0,0.0,0.0
2000-02-16 18:30:00,16.91803160077029,93.30660068179628,0.0,1.0,0.0,92.09519057211665,293.1500313055288,20.0,0.0,0.0
2000-02-16 19:00:00,16.91803160077029,93.30660068179628,0.0,1.0,0.0,92.0951905837216,293.15003130629003,20.0,0.0,0.0
2000-02-16 19:30:00,16.562486512988578,92.0951905837216,0.0,1.0,0.0,84.35363703549591,293.1500283827836,20.0,0.0,0.0
2000-02-16 20:00:00,16.562486512988578,92.0951905837216,0.0,1.0,0.0,84.35363704544112,293.1500283825,20.0,0.0,0.0
2000-02-16 20:30:00,14.37052019947447,84.35363704544113,0.0,1.0,0.0,80.76134710742433,293.15002831968667,20.0,0.0,0.0
2000-02-16 21:00:00,14.37052019947447,84.35363704544113,0.0,1.0,0.0,80.76134710675554,293.15002831963534,20.0,0.0,0.0
2000-02-16 21:30:00,13.400829067610113,80.76134710675554,0.0,1.0,0.0,87.94822992977713,293.1500227378825,20.0,0.0,0.0
2000-02-16 22:00:00,13.400829067610113,80.76134710675554,0.0,1.0,0.0,87.94822992941386,293.15002273783915,20.0,0.0,0.0
2000-02-16 22:30:00,15.37100932672322,87.94822992941386,0.0,1.0,0.0,76.05653090893256,293.1499372102604,20.0,0.0,0.0
2000-02-16 23:00:00,15.37100932672322,87.94822992941386,0.0,1.0,0.0,76.0565308987093,293.1499372099873,20.0,0.0,0.0
2000-02-16 23:30:00,12.17675093580156,76.05653089870928,0.0,1.0,0.0,56.22341035924555,293.1499981189743,20.0,0.0,0.0
2000-02-17 00:00:00,12.17675093580156,76.05653089870928,0.0,1.0,0.0,56.22341035924555,293.1499981189743,20.0,0.0,0.0
2000-02-17 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.26328153728894,293.1499939953817,20.0,16.27658959950445,0.0
2000-02-17 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.263281522843435,293.1499939953337,20.0,16.27658959950445,0.0
2000-02-17 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.30168137401971,293.1499982672397,20.0,16.236718435906567,0.0
2000-02-17 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.30168137496769,293.14999826718673,20.0,16.236718435906567,0.0
2000-02-17 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.32734387649697,293.1499966113905,20.0,16.198318583782306,0.0
2000-02-17 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.32734381312866,293.1499966130018,20.0,16.198318583782306,0.0
2000-02-17 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.34198727568279,293.1500003909102,20.0,16.172656145621346,0.0
2000-02-17 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.3419872586074,293.1500003915699,20.0,16.172656145621346,0.0
2000-02-17 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.36216577502368,293.14999564494,20.0,16.1580127001426,0.0
2000-02-17 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.36216585226449,293.1499956450233,20.0,16.1580127001426,0.0
2000-02-17 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.68584737244841,293.1500771273483,20.0,16.137834106485506,0.0
2000-02-17 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.68584738668102,293.1500771276883,20.0,16.137834106485506,0.0
2000-02-17 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.78145092338414,293.15000440738805,20.0,16.81415257206898,0.0
2000-02-17 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.78145087949147,293.15000440996937,20.0,16.81415257206898,0.0
2000-02-17 07:30:00,11.603631918287642,73.78145087949147,0.0,1.0,0.0,91.00032053521053,293.1500245770052,20.0,0.0,0.0
2000-02-17 08:00:00,11.603631918287642,73.78145087949147,0.0,1.0,0.0,91.00032054359833,293.1500245772212,20.0,0.0,0.0
2000-02-17 08:30:00,16.24405418046919,91.00032054359832,0.0,1.0,0.0,87.95156557680957,293.1496876545752,20.0,0.0,0.0
2000-02-17 09:00:00,16.24405418046919,91.00032054359832,0.0,1.0,0.0,87.95156556705076,293.1496876542455,20.0,0.0,0.0
2000-02-17 09:30:00,15.37195169878975,87.95156556705075,0.0,1.0,0.0,80.27846586353468,293.1499355485011,20.0,0.0,0.0
2000-02-17 10:00:00,15.37195169878975,87.95156556705075,0.0,1.0,0.0,80.27846586256405,293.1499355487925,20.0,0.0,0.0
2000-02-17 10:30:00,13.272790858138803,80.27846586256405,0.0,1.0,0.0,76.69480046724058,293.1499543061795,20.0,0.0,0.0
2000-02-17 11:00:00,13.272790858138803,80.27846586256405,0.0,1.0,0.0,76.69480042157707,293.1499543070795,20.0,0.0,0.0
2000-02-17 11:30:00,12.339745404643384,76.69480042157707,0.0,1.0,0.0,82.04221752557173,293.14996847846345,20.0,0.0,0.0
2000-02-17 12:00:00,12.339745404643384,76.69480042157707,0.0,1.0,0.0,82.04221750887834,293.1499684790193,20.0,0.0,0.0
2000-02-17 12:30:00,13.743112537478202,82.04221750887834,0.0,1.0,0.0,89.01819518048488,293.1499598158017,20.0,0.0,0.0
2000-02-17 13:00:00,13.743112537478202,82.04221750887834,0.0,1.0,0.0,89.01819514883044,293.1499598166755,20.0,0.0,0.0
2000-02-17 13:30:00,15.674615615345825,89.01819514883044,0.0,1.0,0.0,84.42971205311262,293.1499657341023,20.0,0.0,0.0
2000-02-17 14:00:00,15.674615615345825,89.01819514883044,0.0,1.0,0.0,84.42971205721122,293.1499657340275,20.0,0.0,0.0
2000-02-17 14:30:00,14.391382309880537,84.4297120572112,0.0,1.0,0.0,83.98670549290675,293.1499578683374,20.0,0.0,0.0
2000-02-17 15:00:00,14.391382309880537,84.4297120572112,0.0,1.0,0.0,83.98670549183039,293.14995786837153,20.0,0.0,0.0
2000-02-17 15:30:00,14.27008617964409,83.98670549183039,0.0,1.0,0.0,80.28210410392353,293.1499564526531,20.0,0.0,0.0
2000-02-17 16:00:00,14.27008617964409,83.98670549183039,0.0,1.0,0.0,80.2821039942977,293.14995645265094,20.0,0.0,0.0
2000-02-17 16:30:00,13.273753474682254,80.2821039942977,0.0,1.0,0.0,83.20527970540542,293.14995540483636,20.0,0.0,0.0
2000-02-17 17:00:00,13.273753474682254,80.2821039942977,0.0,1.0,0.0,83.2052797056956,293.14995540491606,20.0,0.0,0.0
2000-02-17 17:30:00,14.05724874805529,83.20527970569562,0.0,1.0,0.0,95.49161582423838,293.15030393739164,20.0,0.0,0.0
2000-02-17 18:00:00,14.05724874805529,83.20527970569562,0.0,1.0,0.0,95.49161581847454,293.1503039367242,20.0,0.0,0.0
2000-02-17 18:30:00,17.567852318533614,95.49161581847454,0.0,1.0,0.0,94.27751016870646,293.1500315509458,20.0,0.0,0.0
2000-02-17 19:00:00,17.567852318533614,95.49161581847454,0.0,1.0,0.0,94.27751016817467,293.15003155094587,20.0,0.0,0.0
2000-02-17 19:30:00,17.205426406102976,94.27751016817467,0.0,1.0,0.0,86.57466643818115,293.15002057245584,20.0,0.0,0.0
2000-02-17 20:00:00,17.205426406102976,94.27751016817467,0.0,1.0,0.0,86.57466612057092,293.1500205779696,20.0,0.0,0.0
2000-02-17 20:30:00,14.985151867570572,86.57466612057092,0.0,1.0,0.0,83.0154093571509,293.15002941228784,20.0,0.0,0.0
2000-02-17 21:00:00,14.985151867570572,86.57466612057092,0.0,1.0,0.0,83.01540935842876,293.15002941234377,20.0,0.0,0.0
2000-02-17 21:30:00,14.00574943035773,83.01540935842876,0.0,1.0,0.0,90.20546358553251,293.15002102481077,20.0,0.0,0.0
2000-02-17 22:00:00,14.00574943035773,83.01540935842876,0.0,1.0,0.0,90.20546358519795,293.1500210247636,20.0,0.0,0.0
2000-02-17 22:30:00,16.01461116037256,90.20546358519795,0.0,1.0,0.0,78.31653819985674,293.1499383300188,20.0,0.0,0.0
2000-02-17 23:00:00,16.01461116037256,90.20546358519795,0.0,1.0,0.0,78.31653823891689,293.14993832966024,20.0,0.0,0.0
2000-02-17 23:30:00,12.758225684528558,78.3165382389169,0.0,1.0,0.0,58.44562075539692,293.1500044282716,20.0,0.0,0.0
2000-02-18 00:00:00,12.758225684528558,78.3165382389169,0.0,1.0,0.0,58.44562075539692,293.1500044282716,20.0,0.0,0.0
2000-02-18 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.38502288557094,293.1500075660648,20.0,14.054379203353085,0.0
2000-02-18 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.38502288617159,293.15000756606486,20.0,14.054379203353085,0.0
2000-02-18 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.295273424051764,293.1500102546915,20.0,14.114977072578414,0.0
2000-02-18 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.295273388935975,293.15001025542966,20.0,14.114977072578414,0.0
2000-02-18 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.207798177508536,293.1500072236103,20.0,14.204726569814023,0.0
2000-02-18 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.207798210099504,293.15000722302085,20.0,14.204726569814023,0.0
2000-02-18 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.16297737106089,293.1500018195378,20.0,14.292201748650498,0.0
2000-02-18 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.16297730842425,293.15000182104944,20.0,14.292201748650498,0.0
2000-02-18 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.142094974916915,293.15000234741757,20.0,14.337022650325748,0.0
2000-02-18 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.14209498947426,293.15000234778034,20.0,14.337022650325748,0.0
2000-02-18 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.374418526554585,293.1500885316188,20.0,14.35790496927574,0.0
2000-02-18 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.37441856160677,293.150088531663,20.0,14.35790496927574,0.0
2000-02-18 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.30701873328944,293.1500253129097,20.0,15.125581397143236,0.0
2000-02-18 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.30701869832346,293.15002531290935,20.0,15.125581397143236,0.0
2000-02-18 07:30:00,11.986581892126067,75.30701869832346,0.0,1.0,0.0,92.42320709252742,293.15002450529806,20.0,0.0,0.0
2000-02-18 08:00:00,11.986581892126067,75.30701869832346,0.0,1.0,0.0,92.42320706584735,293.1500245046389,20.0,0.0,0.0
2000-02-18 08:30:00,16.658424830918438,92.42320706584735,0.0,1.0,0.0,89.48401272908632,293.1496663690682,20.0,0.0,0.0
2000-02-18 09:00:00,16.658424830918438,92.42320706584735,0.0,1.0,0.0,89.48401271319061,293.14966636885896,20.0,0.0,0.0
2000-02-18 09:30:00,15.807621911272351,89.48401271319062,0.0,1.0,0.0,81.83364645993362,293.1499516816713,20.0,0.0,0.0
2000-02-18 10:00:00,15.807621911272351,89.48401271319062,0.0,1.0,0.0,81.83364644066904,293.14995168239335,20.0,0.0,0.0
2000-02-18 10:30:00,13.687114098094819,81.83364644066903,0.0,1.0,0.0,78.17765771277654,293.14995275826385,20.0,0.0,0.0
2000-02-18 11:00:00,13.687114098094819,81.83364644066903,0.0,1.0,0.0,78.17765776672812,293.1499527582576,20.0,0.0,0.0
2000-02-18 11:30:00,12.72214491851941,78.17765776672812,0.0,1.0,0.0,83.60783845183803,293.1499538504994,20.0,0.0,0.0
2000-02-18 12:00:00,12.72214491851941,78.17765776672812,0.0,1.0,0.0,83.60783845743676,293.14995385030664,20.0,0.0,0.0
2000-02-18 12:30:00,14.166715533904918,83.60783845743676,0.0,1.0,0.0,90.63949663945642,293.1499630579169,20.0,0.0,0.0
2000-02-18 13:00:00,14.166715533904918,83.60783845743676,0.0,1.0,0.0,90.63949663937596,293.14996305791084,20.0,0.0,0.0
2000-02-18 13:30:00,16.13971804071646,90.63949663937598,0.0,1.0,0.0,86.04658256941454,293.1499633949547,20.0,0.0,0.0
2000-02-18 14:00:00,16.13971804071646,90.63949663937598,0.0,1.0,0.0,86.0465825632067,293.149963395219,20.0,0.0,0.0
2000-02-18 14:30:00,14.837971966437479,86.04658256320668,0.0,1.0,0.0,85.66639289568297,293.14994785163304,20.0,0.0,0.0
2000-02-18 15:00:00,14.837971966437479,86.04658256320668,0.0,1.0,0.0,85.66639306883425,293.1499478471156,20.0,0.0,0.0
2000-02-18 15:30:00,14.732413081976595,85.66639306883425,0.0,1.0,0.0,82.04253283910953,293.14995032902704,20.0,0.0,0.0
2000-02-18 16:00:00,14.732413081976595,85.66639306883425,0.0,1.0,0.0,82.04253284122822,293.1499503289339,20.0,0.0,0.0
2000-02-18 16:30:00,13.74319727711188,82.04253284122822,0.0,1.0,0.0,84.9958172406396,293.14995538769955,20.0,0.0,0.0
2000-02-18 17:00:00,13.74319727711188,82.04253284122822,0.0,1.0,0.0,84.99581724482088,293.1499553880866,20.0,0.0,0.0
2000-02-18 17:30:00,14.54705024653812,84.99581724482087,0.0,1.0,0.0,97.2138179811587,293.15031731047304,20.0,0.0,0.0
2000-02-18 18:00:00,14.54705024653812,84.99581724482087,0.0,1.0,0.0,97.21381768546004,293.15031730316286,20.0,0.0,0.0
2000-02-18 18:30:00,18.08773976808777,97.21381768546004,0.0,1.0,0.0,95.81866005989883,293.1500540643873,20.0,0.0,0.0
2000-02-18 19:00:00,18.08773976808777,97.21381768546004,0.0,1.0,0.0,95.81866005087205,293.1500540646887,20.0,0.0,0.0
2000-02-18 19:30:00,17.666056572794528,95.81866005087205,0.0,1.0,0.0,87.86214825654288,293.1500485040147,20.0,0.0,0.0
