,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-18 20:00:00,17.666056572794528,95.81866005087205,0.0,1.0,0.0,87.86214797313838,293.1500485082426,20.0,0.0,0.0
2000-02-18 20:30:00,15.346698702906473,87.86214797313836,0.0,1.0,0.0,84.12071007590944,293.1500381507675,20.0,0.0,0.0
2000-02-18 21:00:00,15.346698702906473,87.86214797313836,0.0,1.0,0.0,84.12071002621411,293.1500381517134,20.0,0.0,0.0
2000-02-18 21:30:00,14.306728520336538,84.1207100262141,0.0,1.0,0.0,91.17345629442428,293.15003957589875,20.0,0.0,0.0
2000-02-18 22:00:00,14.306728520336538,84.1207100262141,0.0,1.0,0.0,91.17345627490374,293.15003957538715,20.0,0.0,0.0
2000-02-18 22:30:00,16.29422497002539,91.17345627490374,0.0,1.0,0.0,79.1353491137564,293.1499496242615,20.0,0.0,0.0
2000-02-18 23:00:00,16.29422497002539,91.17345627490374,0.0,1.0,0.0,79.13534910693814,293.14994962416944,20.0,0.0,0.0
2000-02-18 23:30:00,12.971876120732183,79.13534910693812,0.0,1.0,0.0,59.15677599793481,293.1500146570924,20.0,0.0,0.0
2000-02-19 00:00:00,12.971876120732183,79.13534910693812,0.0,1.0,0.0,59.15677599793481,293.1500146570924,20.0,0.0,0.0
2000-02-19 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.01183672816028,293.15001422783223,20.0,13.343223960815193,0.0
2000-02-19 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,59.011836776479775,293.15001422676454,20.0,13.343223960815193,0.0
2000-02-19 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.88504880663501,293.1500111027257,20.0,13.488163182270227,0.0
2000-02-19 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.88504879487978,293.15001110294145,20.0,13.488163182270227,0.0
2000-02-19 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.80176355782763,293.15000560928524,20.0,13.61495116387022,0.0
2000-02-19 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.80176353285801,293.15000560994224,20.0,13.61495116387022,0.0
2000-02-19 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.74335901293443,293.1500060395147,20.0,13.698236425891993,0.0
2000-02-19 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.74335904542741,293.1500060385073,20.0,13.698236425891993,0.0
2000-02-19 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.708364542767704,293.15000101636997,20.0,13.756640913322585,0.0
2000-02-19 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.708364520743146,293.1500010158562,20.0,13.756640913322585,0.0
2000-02-19 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.99307313993389,293.1500795800159,20.0,13.79163543800686,0.0
2000-02-19 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.99307313570128,293.15007958059635,20.0,13.79163543800686,0.0
2000-02-19 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.0364227990501,293.1500122808758,20.0,14.50692682304872,0.0
2000-02-19 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,76.03642271723447,293.1500122817418,20.0,14.50692682304872,0.0
2000-02-19 07:30:00,12.171631614014107,76.03642271723446,0.0,1.0,0.0,93.32924272288037,293.15000248914987,20.0,0.0,0.0
2000-02-19 08:00:00,12.171631614014107,76.03642271723446,0.0,1.0,0.0,93.32924271056697,293.1500024888705,20.0,0.0,0.0
2000-02-19 08:30:00,16.924709106409576,93.32924271056697,0.0,1.0,0.0,90.65189308716076,293.1496363460848,20.0,0.0,0.0
2000-02-19 09:00:00,16.924709106409576,93.32924271056697,0.0,1.0,0.0,90.65189302988998,293.149636345873,20.0,0.0,0.0
2000-02-19 09:30:00,16.143297603773377,90.65189302988998,0.0,1.0,0.0,83.4348613016488,293.1498957969038,20.0,0.0,0.0
2000-02-19 10:00:00,16.143297603773377,90.65189302988998,0.0,1.0,0.0,83.434861342741,293.149895796022,20.0,0.0,0.0
2000-02-19 10:30:00,14.119631837659144,83.43486134274102,0.0,1.0,0.0,80.33437111401913,293.14989794143463,20.0,0.0,0.0
2000-02-19 11:00:00,14.119631837659144,83.43486134274102,0.0,1.0,0.0,80.3343711059964,293.1498979417054,20.0,0.0,0.0
2000-02-19 11:30:00,13.287586314891737,80.3343711059964,0.0,1.0,0.0,86.2826131751906,293.1499052111833,20.0,0.0,0.0
2000-02-19 12:00:00,13.287586314891737,80.3343711059964,0.0,1.0,0.0,86.28261322587716,293.14990521007223,20.0,0.0,0.0
2000-02-19 12:30:00,14.903674820348247,86.28261322587714,0.0,1.0,0.0,93.8432066511814,293.14990632470796,20.0,0.0,0.0
2000-02-19 13:00:00,14.903674820348247,86.28261322587714,0.0,1.0,0.0,93.84320672567321,293.14990632297037,20.0,0.0,0.0
2000-02-19 13:30:00,17.076602439104708,93.84320672567321,0.0,1.0,0.0,89.78865009965978,293.1499126782157,20.0,0.0,0.0
2000-02-19 14:00:00,17.076602439104708,93.84320672567321,0.0,1.0,0.0,89.78865007036612,293.14991267939405,20.0,0.0,0.0
2000-02-19 14:30:00,15.894877608209491,89.78865007036612,0.0,1.0,0.0,89.89038885611895,293.14990231921865,20.0,0.0,0.0
2000-02-19 15:00:00,15.894877608209491,89.78865007036612,0.0,1.0,0.0,89.89038880198812,293.1499023202986,20.0,0.0,0.0
2000-02-19 15:30:00,15.924065935307965,89.89038880198811,0.0,1.0,0.0,86.79587857322633,293.1498905304995,20.0,0.0,0.0
2000-02-19 16:00:00,15.924065935307965,89.89038880198811,0.0,1.0,0.0,86.79587855743316,293.1498905314354,20.0,0.0,0.0
2000-02-19 16:30:00,15.046997914632874,86.79587855743314,0.0,1.0,0.0,90.30508451706899,293.1499042183404,20.0,0.0,0.0
2000-02-19 17:00:00,15.046997914632874,86.79587855743314,0.0,1.0,0.0,90.30508452702432,293.1499042185071,20.0,0.0,0.0
2000-02-19 17:30:00,16.043287679312172,90.30508452702433,0.0,1.0,0.0,103.02476667537594,293.1502683401133,20.0,0.0,0.0
2000-02-19 18:00:00,16.043287679312172,90.30508452702433,0.0,1.0,0.0,103.02476668148607,293.15026834000685,20.0,0.0,0.0
2000-02-19 18:30:00,19.410977231258364,101.49999994224999,-1.524766739236073,1.0,0.0,102.09765273411722,293.1500095928342,20.0,0.0,0.0
2000-02-19 19:00:00,19.410977231258364,101.49999994224999,-1.524766739236073,1.0,0.0,102.09765274204491,293.150009593516,20.0,0.0,0.0
2000-02-19 19:30:00,19.410977231258364,101.49999994224999,-0.5976527997949249,1.0,0.0,94.5808379505192,293.1500052530603,20.0,0.0,0.0
2000-02-19 20:00:00,19.410977231258364,101.49999994224999,-0.5976527997949249,1.0,0.0,94.58083795234312,293.1500052529677,20.0,0.0,0.0
2000-02-19 20:30:00,17.29565686989236,94.5808379523431,0.0,1.0,0.0,91.22710961083153,293.1500039180058,20.0,0.0,0.0
2000-02-19 21:00:00,17.29565686989236,94.5808379523431,0.0,1.0,0.0,91.22710961061549,293.1500039180158,20.0,0.0,0.0
2000-02-19 21:30:00,16.309786525392933,91.22710961061547,0.0,1.0,0.0,98.62341917150376,293.15000526268756,20.0,0.0,0.0
2000-02-19 22:00:00,16.309786525392933,91.22710961061547,0.0,1.0,0.0,98.62341919261863,293.1500052632071,20.0,0.0,0.0
2000-02-19 22:30:00,18.518301487035405,98.62341919261863,0.0,1.0,0.0,86.87542082976645,293.14992589311896,20.0,0.0,0.0
2000-02-19 23:00:00,18.518301487035405,98.62341919261863,0.0,1.0,0.0,86.8754209105096,293.14992589408104,20.0,0.0,0.0
2000-02-19 23:30:00,15.06926400034479,86.8754209105096,0.0,1.0,0.0,67.15508647721099,293.149986929332,20.0,0.0,0.0
2000-02-20 00:00:00,15.06926400034479,86.8754209105096,0.0,1.0,0.0,67.15508647721099,293.149986929332,20.0,0.0,0.0
2000-02-20 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.27916468787079,293.14998830284947,20.0,5.3449134815390185,0.0
2000-02-20 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.27916446474846,293.1499883046109,20.0,5.3449134815390185,0.0
2000-02-20 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.40401209637125,293.1499868171173,20.0,5.2208354940015385,0.0
2000-02-20 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.4040120956801,293.1499868171264,20.0,5.2208354940015385,0.0
2000-02-20 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.5568054127285,293.14998279238637,20.0,5.095987863069897,0.0
2000-02-20 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.55680541512803,293.1499827925721,20.0,5.095987863069897,0.0
2000-02-20 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.73413490529842,293.14998187625883,20.0,4.943194543621978,0.0
2000-02-20 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.73413488362428,293.14998187696233,20.0,4.943194543621978,0.0
2000-02-20 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.89288524301338,293.1499863801595,20.0,4.765865075125727,0.0
2000-02-20 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.89288526099844,293.14998638059876,20.0,4.765865075125727,0.0
2000-02-20 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.29462192753378,293.1500707392853,20.0,4.607114697751556,0.0
2000-02-20 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.2946220260571,293.1500707423227,20.0,4.607114697751556,0.0
2000-02-20 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,85.40026571420326,293.15000859361726,20.0,5.205377932692901,0.0
2000-02-20 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,85.40026578873449,293.15000859300926,20.0,5.205377932692901,0.0
2000-02-20 07:30:00,14.658723779122546,85.40026578873447,0.0,1.0,0.0,102.69279659454995,293.15000609266707,20.0,0.0,0.0
2000-02-20 08:00:00,14.658723779122546,85.40026578873447,0.0,1.0,0.0,102.69279660991634,293.1500060928947,20.0,0.0,0.0
2000-02-20 08:30:00,19.410977231258364,101.49999994224999,-1.1927966676663588,1.0,0.0,99.91857230370387,293.14965182530347,20.0,0.0,0.0
2000-02-20 09:00:00,19.410977231258364,101.49999994224999,-1.1927966676663588,1.0,0.0,99.91857223921174,293.1496518247873,20.0,0.0,0.0
2000-02-20 09:30:00,18.917893911406445,99.91857223921174,0.0,1.0,0.0,92.36910372575551,293.14994593111294,20.0,0.0,0.0
2000-02-20 10:00:00,18.917893911406445,99.91857223921174,0.0,1.0,0.0,92.36910372217056,293.14994593180245,20.0,0.0,0.0
2000-02-20 10:30:00,16.642583609899788,92.36910372217056,0.0,1.0,0.0,88.78543815209662,293.14994411291667,20.0,0.0,0.0
2000-02-20 11:00:00,16.642583609899788,92.36910372217056,0.0,1.0,0.0,88.78543815439164,293.1499441129167,20.0,0.0,0.0
2000-02-20 11:30:00,15.608344125433439,88.78543815439163,0.0,1.0,0.0,94.31539482081092,293.1499426692474,20.0,0.0,0.0
2000-02-20 12:00:00,15.608344125433439,88.78543815439163,0.0,1.0,0.0,94.3153948180505,293.14994266926124,20.0,0.0,0.0
2000-02-20 12:30:00,17.216684359460306,94.31539481805049,0.0,1.0,0.0,101.53872310306282,293.1499363272981,20.0,0.0,0.0
2000-02-20 13:00:00,17.216684359460306,94.31539481805049,0.0,1.0,0.0,101.53872310835156,293.1499363268381,20.0,0.0,0.0
2000-02-20 13:30:00,19.410977231258364,101.49999994224999,-0.038723166101566946,1.0,0.0,97.18878505467829,293.14994165103496,20.0,0.0,0.0
2000-02-20 14:00:00,19.410977231258364,101.49999994224999,-0.038723166101566946,1.0,0.0,97.18878506118261,293.1499416507291,20.0,0.0,0.0
2000-02-20 14:30:00,18.080134531550517,97.1887850611826,0.0,1.0,0.0,96.97656108396934,293.14993589200355,20.0,0.0,0.0
2000-02-20 15:00:00,18.080134531550517,97.1887850611826,0.0,1.0,0.0,96.97656108741671,293.14993589200367,20.0,0.0,0.0
2000-02-20 15:30:00,18.015715614668625,96.97656108741671,0.0,1.0,0.0,93.51024824481254,293.14993096726977,20.0,0.0,0.0
2000-02-20 16:00:00,18.015715614668625,96.97656108741671,0.0,1.0,0.0,93.5102482936242,293.14993096665114,20.0,0.0,0.0
2000-02-20 16:30:00,16.978132987026495,93.51024829362422,0.0,1.0,0.0,96.7187652982325,293.14992411208806,20.0,0.0,0.0
2000-02-20 17:00:00,16.978132987026495,93.51024829362422,0.0,1.0,0.0,96.71876533532544,293.149924113116,20.0,0.0,0.0
2000-02-20 17:30:00,17.937602117137487,96.71876533532544,0.0,1.0,0.0,109.24981258761704,293.15028619950436,20.0,0.0,0.0
2000-02-20 18:00:00,17.937602117137487,96.71876533532544,0.0,1.0,0.0,109.24981261831765,293.1502861995076,20.0,0.0,0.0
2000-02-20 18:30:00,19.410977231258364,101.49999994224999,-7.74981267606765,1.0,0.0,108.26139708430854,293.15000440013273,20.0,0.0,0.0
2000-02-20 19:00:00,19.410977231258364,101.49999994224999,-7.74981267606765,1.0,0.0,108.2613971084846,293.1500044004764,20.0,0.0,0.0
2000-02-20 19:30:00,19.410977231258364,101.49999994224999,-6.761397166234613,1.0,0.0,100.83292826303308,293.14999305579,20.0,0.0,0.0
2000-02-20 20:00:00,19.410977231258364,101.49999994224999,-6.761397166234613,1.0,0.0,100.83292822397634,293.14999305741446,20.0,0.0,0.0
2000-02-20 20:30:00,19.2022948757652,100.83292822397634,0.0,1.0,0.0,97.56486675017429,293.1499989141255,20.0,0.0,0.0
2000-02-20 21:00:00,19.2022948757652,100.83292822397634,0.0,1.0,0.0,97.5648667756123,293.149998914387,20.0,0.0,0.0
2000-02-20 21:30:00,18.194543715364773,97.56486677561229,0.0,1.0,0.0,105.01988666438079,293.1499985475717,20.0,0.0,0.0
2000-02-20 22:00:00,18.194543715364773,97.56486677561229,0.0,1.0,0.0,105.01988663126671,293.14999854759486,20.0,0.0,0.0
2000-02-20 22:30:00,19.410977231258364,101.49999994224999,-3.5198866890167255,1.0,0.0,93.36105541720963,293.14991490720985,20.0,0.0,0.0
2000-02-20 23:00:00,19.410977231258364,101.49999994224999,-3.5198866890167255,1.0,0.0,93.36105538148519,293.14991490715266,20.0,0.0,0.0
2000-02-20 23:30:00,16.934093176027382,93.3610553814852,0.0,1.0,0.0,73.77051826108706,293.14997211340796,20.0,0.0,0.0
2000-02-21 00:00:00,16.934093176027382,93.3610553814852,0.0,1.0,0.0,73.77051826108706,293.14997211340796,20.0,0.0,0.0
2000-02-21 00:30:00,11.60090757966811,73.77051826108705,0.0,1.0,0.0,74.03347479530822,293.14997539672385,20.0,0.0,0.0
2000-02-21 01:00:00,11.60090757966811,73.77051826108705,0.0,1.0,0.0,74.03347471625217,293.1499753973666,20.0,0.0,0.0
2000-02-21 01:30:00,11.66651353748523,74.03347471625217,0.0,1.0,0.0,74.2520696943868,293.14998088257795,20.0,0.0,0.0
2000-02-21 02:00:00,11.66651353748523,74.03347471625217,0.0,1.0,0.0,74.25206969523748,293.149980882578,20.0,0.0,0.0
2000-02-21 02:30:00,11.721176862847404,74.25206969523748,0.0,1.0,0.0,74.41936923466527,293.149985634025,20.0,0.0,0.0
2000-02-21 03:00:00,11.721176862847404,74.25206969523748,0.0,1.0,0.0,74.41936923600717,293.14998563402514,20.0,0.0,0.0
2000-02-21 03:30:00,11.763089708249337,74.41936923600716,0.0,1.0,0.0,74.54225816560599,293.1499897573828,20.0,0.0,0.0
2000-02-21 04:00:00,11.763089708249337,74.41936923600716,0.0,1.0,0.0,74.54225814171748,293.1499897575387,20.0,0.0,0.0
2000-02-21 04:30:00,11.793918954866841,74.54225814171748,0.0,1.0,0.0,74.65382264998539,293.1499880075642,20.0,0.0,0.0
2000-02-21 05:00:00,11.793918954866841,74.54225814171748,0.0,1.0,0.0,74.65382265703295,293.149988007741,20.0,0.0,0.0
2000-02-21 05:30:00,11.821938340938072,74.65382265703296,0.0,1.0,0.0,74.01300644177799,293.150077531753,20.0,0.0,0.0
2000-02-21 06:00:00,11.821938340938072,74.65382265703296,0.0,1.0,0.0,74.01300644367022,293.15007753159426,20.0,0.0,0.0
2000-02-21 06:30:00,11.661400926507074,74.01300644367022,0.0,1.0,0.0,92.0405648049245,293.15001731812515,20.0,0.0,0.0
2000-02-21 07:00:00,11.661400926507074,74.01300644367022,0.0,1.0,0.0,92.04056497302163,293.15001731637153,20.0,0.0,0.0
2000-02-21 07:30:00,16.54653367945029,92.04056497302162,0.0,1.0,0.0,109.1822352265866,293.15002721764216,20.0,0.0,0.0
2000-02-21 08:00:00,16.54653367945029,92.04056497302162,0.0,1.0,0.0,109.1822352442884,293.15002721803614,20.0,0.0,0.0
2000-02-21 08:30:00,19.410977231258364,101.49999994224999,-7.682235302038416,1.0,0.0,106.07142830881654,293.1496973172093,20.0,0.0,0.0
2000-02-21 09:00:00,19.410977231258364,101.49999994224999,-7.682235302038416,1.0,0.0,106.07142828897021,293.149697317036,20.0,0.0,0.0
2000-02-21 09:30:00,19.410977231258364,101.49999994224999,-4.571428346720221,1.0,0.0,98.17340530133221,293.1499702525671,20.0,0.0,0.0
2000-02-21 10:00:00,19.410977231258364,101.49999994224999,-4.571428346720221,1.0,0.0,98.17340533081831,293.1499702525946,20.0,0.0,0.0
2000-02-21 10:30:00,18.38035286485514,98.1734053308183,0.0,1.0,0.0,94.25055788751693,293.1499871836415,20.0,0.0,0.0
2000-02-21 11:00:00,18.38035286485514,98.1734053308183,0.0,1.0,0.0,94.25055786031976,293.1499871844798,20.0,0.0,0.0
2000-02-21 11:30:00,17.197419156231927,94.25055786031976,0.0,1.0,0.0,99.34448096703701,293.14998646571047,20.0,0.0,0.0
2000-02-21 12:00:00,17.197419156231927,94.25055786031976,0.0,1.0,0.0,99.34448115859823,293.1499864639669,20.0,0.0,0.0
2000-02-21 12:30:00,18.7402993292615,99.34448115859823,0.0,1.0,0.0,106.08410376975942,293.14998883991456,20.0,0.0,0.0
2000-02-21 13:00:00,18.7402993292615,99.34448115859823,0.0,1.0,0.0,106.08410376982147,293.14998883991456,20.0,0.0,0.0
2000-02-21 13:30:00,19.410977231258364,101.49999994224999,-4.5841038275714805,1.0,0.0,101.22191801039915,293.149991317408,20.0,0.0,0.0
2000-02-21 14:00:00,19.410977231258364,101.49999994224999,-4.5841038275714805,1.0,0.0,101.2219180085001,293.1499913174448,20.0,0.0,0.0
2000-02-21 14:30:00,19.323861293505587,101.22191800850011,0.0,1.0,0.0,100.49665397495833,293.1499885005244,20.0,0.0,0.0
2000-02-21 15:00:00,19.323861293505587,101.22191800850011,0.0,1.0,0.0,100.49665384445889,293.1499885044198,20.0,0.0,0.0
2000-02-21 15:30:00,19.097479578272107,100.49665384445889,0.0,1.0,0.0,96.6115263937256,293.14996227236867,20.0,0.0,0.0
2000-02-21 16:00:00,19.097479578272107,100.49665384445889,0.0,1.0,0.0,96.61152642525413,293.14996227146173,20.0,0.0,0.0
2000-02-21 16:30:00,17.905152871033106,96.61152642525411,0.0,1.0,0.0,99.54773530660596,293.14994736089875,20.0,0.0,0.0
2000-02-21 17:00:00,17.905152871033106,96.61152642525411,0.0,1.0,0.0,99.54773530288924,293.14994736085157,20.0,0.0,0.0
2000-02-21 17:30:00,18.803090152220303,99.54773530288925,0.0,1.0,0.0,111.85429459056564,293.15030778028796,20.0,0.0,0.0
2000-02-21 18:00:00,18.803090152220303,99.54773530288925,0.0,1.0,0.0,111.85429458095854,293.1503077800537,20.0,0.0,0.0
2000-02-21 18:30:00,19.410977231258364,101.49999994224999,-10.35429463870854,1.0,0.0,110.61589321383923,293.1500325484386,20.0,0.0,0.0
2000-02-21 19:00:00,19.410977231258364,101.49999994224999,-10.35429463870854,1.0,0.0,110.61589324820301,293.1500325481952,20.0,0.0,0.0
2000-02-21 19:30:00,19.410977231258364,101.49999994224999,-9.115893305953023,1.0,0.0,102.9299072693151,293.15001631894825,20.0,0.0,0.0
2000-02-21 20:00:00,19.410977231258364,101.49999994224999,-9.115893305953023,1.0,0.0,102.92990726490108,293.1500163192307,20.0,0.0,0.0
2000-02-21 20:30:00,19.410977231258364,101.49999994224999,-1.4299073226510863,1.0,0.0,99.45079087938149,293.15001783680276,20.0,0.0,0.0
2000-02-21 21:00:00,19.410977231258364,101.49999994224999,-1.4299073226510863,1.0,0.0,99.4507908533212,293.1500178377349,20.0,0.0,0.0
2000-02-21 21:30:00,18.77312961485768,99.45079085332118,0.0,1.0,0.0,106.76294729314799,293.1500082967449,20.0,0.0,0.0
2000-02-21 22:00:00,18.77312961485768,99.45079085332118,0.0,1.0,0.0,106.76294728463091,293.15000829674926,20.0,0.0,0.0
2000-02-21 22:30:00,19.410977231258364,101.49999994224999,-5.262947342380928,1.0,0.0,95.06166419992347,293.1499138544726,20.0,0.0,0.0
2000-02-21 23:00:00,19.410977231258364,101.49999994224999,-5.262947342380928,1.0,0.0,95.0616642622186,293.14991385512894,20.0,0.0,0.0
2000-02-21 23:30:00,17.439119923363112,95.0616642622186,0.0,1.0,0.0,75.50349080830127,293.14996682405376,20.0,0.0,0.0
2000-02-22 00:00:00,17.439119923363112,95.0616642622186,0.0,1.0,0.0,75.50349080830127,293.14996682405376,20.0,0.0,0.0
2000-02-22 00:30:00,12.03630259679432,75.50349080830127,0.0,1.0,0.0,75.78434002385072,293.1499769910937,20.0,0.0,0.0
2000-02-22 01:00:00,12.03630259679432,75.50349080830127,0.0,1.0,0.0,75.78434002831693,293.1499769909794,20.0,0.0,0.0
2000-02-22 01:30:00,12.107535504983076,75.78434002831695,0.0,1.0,0.0,75.90143049761946,293.14999917247184,20.0,0.0,0.0
2000-02-22 02:00:00,12.107535504983076,75.78434002831695,0.0,1.0,0.0,75.9014304975425,293.1499991724722,20.0,0.0,0.0
2000-02-22 02:30:00,12.137288907900189,75.9014304975425,0.0,1.0,0.0,75.80990014570166,293.1500186057776,20.0,0.0,0.0
2000-02-22 03:00:00,12.137288907900189,75.9014304975425,0.0,1.0,0.0,75.80990020355418,293.1500186048375,20.0,0.0,0.0
2000-02-22 03:30:00,12.114027726426505,75.80990020355418,0.0,1.0,0.0,75.52209026911115,293.1500383318357,20.0,0.0,0.0
2000-02-22 04:00:00,12.114027726426505,75.80990020355418,0.0,1.0,0.0,75.52209024829722,293.1500383327221,20.0,0.0,0.0
2000-02-22 04:30:00,12.04101425876259,75.52209024829722,0.0,1.0,0.0,75.15751340447316,293.15003436333285,20.0,0.0,0.0
2000-02-22 05:00:00,12.04101425876259,75.52209024829722,0.0,1.0,0.0,75.15751347859545,293.1500343649813,20.0,0.0,0.0
2000-02-22 05:30:00,11.948808392720373,75.15751347859543,0.0,1.0,0.0,74.08890096967279,293.15011663978436,20.0,0.0,0.0
2000-02-22 06:00:00,11.948808392720373,75.15751347859543,0.0,1.0,0.0,74.08890099015535,293.1501166398366,20.0,0.0,0.0
2000-02-22 06:30:00,11.68036304221398,74.08890099015534,0.0,1.0,0.0,91.68833863640909,293.15006348645795,20.0,0.0,0.0
2000-02-22 07:00:00,11.68036304221398,74.08890099015534,0.0,1.0,0.0,91.68833869345313,293.1500634867765,20.0,0.0,0.0
2000-02-22 07:30:00,16.44383483625812,91.68833869345315,0.0,1.0,0.0,108.59382932473649,293.15002894896435,20.0,0.0,0.0
2000-02-22 08:00:00,16.44383483625812,91.68833869345315,0.0,1.0,0.0,108.59382932501431,293.150028948967,20.0,0.0,0.0
2000-02-22 08:30:00,19.410977231258364,101.49999994224999,-7.093829382764314,1.0,0.0,105.51705539106534,293.14968917094933,20.0,0.0,0.0
2000-02-22 09:00:00,19.410977231258364,101.49999994224999,-7.093829382764314,1.0,0.0,105.51705531852267,293.14968917041546,20.0,0.0,0.0
2000-02-22 09:30:00,19.410977231258364,101.49999994224999,-4.017055376272677,1.0,0.0,97.64950947953903,293.1499721531963,20.0,0.0,0.0
2000-02-22 10:00:00,19.410977231258364,101.49999994224999,-4.017055376272677,1.0,0.0,97.6495093180204,293.14997215420476,20.0,0.0,0.0
2000-02-22 10:30:00,18.220337624341845,97.64950931802042,0.0,1.0,0.0,93.71694219962781,293.1499871942793,20.0,0.0,0.0
2000-02-22 11:00:00,18.220337624341845,97.64950931802042,0.0,1.0,0.0,93.71694220998421,293.14998719409965,20.0,0.0,0.0
2000-02-22 11:30:00,17.039230869304582,93.71694220998423,0.0,1.0,0.0,98.75166939180698,293.1499980371564,20.0,0.0,0.0
2000-02-22 12:00:00,17.039230869304582,93.71694220998423,0.0,1.0,0.0,98.7516693039656,293.14999803811133,20.0,0.0,0.0
2000-02-22 12:30:00,18.55770012559651,98.7516693039656,0.0,1.0,0.0,105.3093427963875,293.15001324900743,20.0,0.0,0.0
2000-02-22 13:00:00,18.55770012559651,98.7516693039656,0.0,1.0,0.0,105.30934279735123,293.15001324903585,20.0,0.0,0.0
2000-02-22 13:30:00,19.410977231258364,101.49999994224999,-3.809342855101236,1.0,0.0,100.30825297606172,293.1499949393617,20.0,0.0,0.0
2000-02-22 14:00:00,19.410977231258364,101.49999994224999,-3.809342855101236,1.0,0.0,100.30825285065167,293.1499949394464,20.0,0.0,0.0
2000-02-22 14:30:00,19.038867953474472,100.30825285065168,0.0,1.0,0.0,99.6002755578457,293.1499817162989,20.0,0.0,0.0
2000-02-22 15:00:00,19.038867953474472,100.30825285065168,0.0,1.0,0.0,99.60027562486181,293.1499817151844,20.0,0.0,0.0
2000-02-22 15:30:00,18.81933658838002,99.60027562486181,0.0,1.0,0.0,95.72106573963296,293.1499676841759,20.0,0.0,0.0
2000-02-22 16:00:00,18.81933658838002,99.60027562486181,0.0,1.0,0.0,95.7210658424913,293.1499676815117,20.0,0.0,0.0
2000-02-22 16:30:00,17.63672552800763,95.72106584249129,0.0,1.0,0.0,98.53414052862024,293.1499661884621,20.0,0.0,0.0
2000-02-22 17:00:00,17.63672552800763,95.72106584249129,0.0,1.0,0.0,98.53414046503133,293.14996618726576,20.0,0.0,0.0
2000-02-22 17:30:00,18.49089703172786,98.53414046503133,0.0,1.0,0.0,110.65961347795121,293.1503250322444,20.0,0.0,0.0
2000-02-22 18:00:00,18.49089703172786,98.53414046503133,0.0,1.0,0.0,110.65961338485904,293.1503250309245,20.0,0.0,0.0
2000-02-22 18:30:00,19.410977231258364,101.49999994224999,-9.15961344260905,1.0,0.0,109.15995171778617,293.1500670800472,20.0,0.0,0.0
2000-02-22 19:00:00,19.410977231258364,101.49999994224999,-9.15961344260905,1.0,0.0,109.15995177798249,293.15006707920236,20.0,0.0,0.0
2000-02-22 19:30:00,19.410977231258364,101.49999994224999,-7.659951835732496,1.0,0.0,101.04902413177788,293.15006616763156,20.0,0.0,0.0
2000-02-22 20:00:00,19.410977231258364,101.49999994224999,-7.659951835732496,1.0,0.0,101.04902412651414,293.15006616780755,20.0,0.0,0.0
2000-02-22 20:30:00,19.269786437285436,101.04902412651414,0.0,1.0,0.0,97.09592825296191,293.1500625478443,20.0,0.0,0.0
2000-02-22 21:00:00,19.269786437285436,101.04902412651414,0.0,1.0,0.0,97.09592825305663,293.1500625478443,20.0,0.0,0.0
2000-02-22 21:30:00,18.0519359232472,97.09592825305661,0.0,1.0,0.0,103.92807917232223,293.15005922686623,20.0,0.0,0.0
2000-02-22 22:00:00,18.0519359232472,97.09592825305661,0.0,1.0,0.0,103.92807913221814,293.1500592259044,20.0,0.0,0.0
2000-02-22 22:30:00,19.410977231258364,101.49999994224999,-2.428079189968156,1.0,0.0,91.68715491074103,293.1499704167902,20.0,0.0,0.0
2000-02-22 23:00:00,19.410977231258364,101.49999994224999,-2.428079189968156,1.0,0.0,91.68715491792568,293.1499704164398,20.0,0.0,0.0
2000-02-22 23:30:00,16.44349016425132,91.68715491792568,0.0,1.0,0.0,71.52202456612376,293.15003113973074,20.0,0.0,0.0
2000-02-23 00:00:00,16.44349016425132,91.68715491792568,0.0,1.0,0.0,71.52202456612376,293.15003113973074,20.0,0.0,0.0
2000-02-23 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.21766506754153,293.1500295721833,20.0,0.9779753926262439,0.0
2000-02-23 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,71.21766506440945,293.15002957231775,20.0,0.9779753926262439,0.0
2000-02-23 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.94208376293635,293.15002544844737,20.0,1.2823348943405593,0.0
2000-02-23 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.94208374430197,293.15002544844714,20.0,1.2823348943405593,0.0
2000-02-23 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.70582556067764,293.1500217327059,20.0,1.557916214448035,0.0
2000-02-23 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.70582548415764,293.15002173340196,20.0,1.557916214448035,0.0
2000-02-23 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.51861181466154,293.15001570873375,20.0,1.7941744745923607,0.0
2000-02-23 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.51861181380643,293.1500157087336,20.0,1.7941744745923607,0.0
2000-02-23 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.38871395761814,293.15001030143316,20.0,1.981388144943567,0.0
2000-02-23 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.38871390668507,293.1500103001843,20.0,1.981388144943567,0.0
2000-02-23 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.5683840122503,293.1500911925674,20.0,2.111286052064937,0.0
2000-02-23 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.56838396440425,293.1500911919953,20.0,2.111286052064937,0.0
2000-02-23 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,87.48483049408365,293.15002592242433,20.0,2.9316159943457487,0.0
2000-02-23 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,87.4848304736151,293.1500259226803,20.0,2.9316159943457487,0.0
2000-02-23 07:30:00,15.240342500133183,87.48483047361509,0.0,1.0,0.0,104.57713502786213,293.1500285877988,20.0,0.0,0.0
2000-02-23 08:00:00,15.240342500133183,87.48483047361509,0.0,1.0,0.0,104.577135014611,293.1500285877812,20.0,0.0,0.0
2000-02-23 08:30:00,19.410977231258364,101.49999994224999,-3.0771350723610165,1.0,0.0,101.51322982352308,293.14968682142285,20.0,0.0,0.0
2000-02-23 09:00:00,19.410977231258364,101.49999994224999,-3.0771350723610165,1.0,0.0,101.51322979133109,293.14968682097066,20.0,0.0,0.0
2000-02-23 09:30:00,19.410977231258364,101.49999994224999,-0.013229849081092843,1.0,0.0,93.73390742800176,293.1499571494559,20.0,0.0,0.0
2000-02-23 10:00:00,19.410977231258364,101.49999994224999,-0.013229849081092843,1.0,0.0,93.7339074228564,293.14995714942023,20.0,0.0,0.0
2000-02-23 10:30:00,17.04425007622047,93.7339074228564,0.0,1.0,0.0,89.92757256658798,293.1499769807222,20.0,0.0,0.0
2000-02-23 11:00:00,17.04425007622047,93.7339074228564,0.0,1.0,0.0,89.92757252380258,293.14997698163137,20.0,0.0,0.0
2000-02-23 11:30:00,15.93473973133298,89.9275725238026,0.0,1.0,0.0,95.11139741965161,293.1499786538856,20.0,0.0,0.0
2000-02-23 12:00:00,15.93473973133298,89.9275725238026,0.0,1.0,0.0,95.111397369848,293.14997865544376,20.0,0.0,0.0
2000-02-23 12:30:00,17.453988920862248,95.11139736984802,0.0,1.0,0.0,102.00109980814541,293.1499669506321,20.0,0.0,0.0
2000-02-23 13:00:00,17.453988920862248,95.11139736984802,0.0,1.0,0.0,102.00109981138262,293.1499669512234,20.0,0.0,0.0
2000-02-23 13:30:00,19.410977231258364,101.49999994224999,-0.5010998691326178,1.0,0.0,97.38206460708335,293.1499648437143,20.0,0.0,0.0
2000-02-23 14:00:00,19.410977231258364,101.49999994224999,-0.5010998691326178,1.0,0.0,97.38206460105974,293.14996484370744,20.0,0.0,0.0
2000-02-23 14:30:00,18.1388924834435,97.38206460105974,0.0,1.0,0.0,97.01188906908774,293.14994449076755,20.0,0.0,0.0
2000-02-23 15:00:00,18.1388924834435,97.38206460105974,0.0,1.0,0.0,97.01188906923244,293.14994449078154,20.0,0.0,0.0
2000-02-23 15:30:00,18.02643201000483,97.01188906923244,0.0,1.0,0.0,93.51200496249436,293.1499293018487,20.0,0.0,0.0
2000-02-23 16:00:00,18.02643201000483,97.01188906923244,0.0,1.0,0.0,93.51200496351271,293.1499293017707,20.0,0.0,0.0
2000-02-23 16:30:00,16.97865183789469,93.51200496351271,0.0,1.0,0.0,96.82494662887997,293.1499052973119,20.0,0.0,0.0
2000-02-23 17:00:00,16.97865183789469,93.51200496351271,0.0,1.0,0.0,96.8249466266126,293.1499052951293,20.0,0.0,0.0
2000-02-23 17:30:00,17.96975723025283,96.8249466266126,0.0,1.0,0.0,109.60932376028954,293.1502547799438,20.0,0.0,0.0
2000-02-23 18:00:00,17.96975723025283,96.8249466266126,0.0,1.0,0.0,109.60932380649457,293.1502547803426,20.0,0.0,0.0
2000-02-23 18:30:00,19.410977231258364,101.49999994224999,-8.109323864244585,1.0,0.0,108.91184707452972,293.1499777355999,20.0,0.0,0.0
2000-02-23 19:00:00,19.410977231258364,101.49999994224999,-8.109323864244585,1.0,0.0,108.91184706455105,293.1499777363814,20.0,0.0,0.0
2000-02-23 19:30:00,19.410977231258364,101.49999994224999,-7.411847122301058,1.0,0.0,101.71630443098366,293.1499730949581,20.0,0.0,0.0
2000-02-23 20:00:00,19.410977231258364,101.49999994224999,-7.411847122301058,1.0,0.0,101.716304460368,293.1499730945863,20.0,0.0,0.0
2000-02-23 20:30:00,19.410977231258364,101.49999994224999,-0.21630451811800672,1.0,0.0,98.687212000324,293.14997131141746,20.0,0.0,0.0
2000-02-23 21:00:00,19.410977231258364,101.49999994224999,-0.21630451811800672,1.0,0.0,98.68721203301092,293.1499713090175,20.0,0.0,0.0
2000-02-23 21:30:00,18.537894067927127,98.68721203301092,0.0,1.0,0.0,106.4682227694618,293.14996133672605,20.0,0.0,0.0
2000-02-23 22:00:00,18.537894067927127,98.68721203301092,0.0,1.0,0.0,106.46822269050585,293.1499613345229,20.0,0.0,0.0
2000-02-23 22:30:00,19.410977231258364,101.49999994224999,-4.96822274825586,1.0,0.0,95.1722077409516,293.1498797472277,20.0,0.0,0.0
2000-02-23 23:00:00,19.410977231258364,101.49999994224999,-4.96822274825586,1.0,0.0,95.17220790431497,293.14987974869297,20.0,0.0,0.0
2000-02-23 23:30:00,17.472177503396615,95.17220790431497,0.0,1.0,0.0,75.91193354260682,293.14994129898764,20.0,0.0,0.0
2000-02-24 00:00:00,17.472177503396615,95.17220790431497,0.0,1.0,0.0,75.91193354260682,293.14994129898764,20.0,0.0,0.0
2000-02-24 00:30:00,12.139959385280504,75.9119335426068,0.0,1.0,0.0,76.53324805839544,293.1499348926221,20.0,0.0,0.0
2000-02-24 01:00:00,12.139959385280504,75.9119335426068,0.0,1.0,0.0,76.53324804551649,293.1499348931129,20.0,0.0,0.0
2000-02-24 01:30:00,12.298398625747701,76.53324804551649,0.0,1.0,0.0,77.16179602216471,293.1499396726922,20.0,0.0,0.0
2000-02-24 02:00:00,12.298398625747701,76.53324804551649,0.0,1.0,0.0,77.16179607558257,293.1499396730392,20.0,0.0,0.0
2000-02-24 02:30:00,12.459613136874774,77.16179607558257,0.0,1.0,0.0,77.75975367370121,293.14994101129867,20.0,0.0,0.0
2000-02-24 03:00:00,12.459613136874774,77.16179607558257,0.0,1.0,0.0,77.75975368167184,293.14994101083107,20.0,0.0,0.0
2000-02-24 03:30:00,12.61384946414447,77.75975368167182,0.0,1.0,0.0,78.42825434584475,293.1499259341064,20.0,0.0,0.0
2000-02-24 04:00:00,12.61384946414447,77.75975368167182,0.0,1.0,0.0,78.428254358628,293.1499259336833,20.0,0.0,0.0
2000-02-24 04:30:00,12.787282285845448,78.42825435862798,0.0,1.0,0.0,79.1038909299364,293.1499391304109,20.0,0.0,0.0
2000-02-24 05:00:00,12.787282285845448,78.42825435862798,0.0,1.0,0.0,79.10389090280259,293.1499391296988,20.0,0.0,0.0
2000-02-24 05:30:00,12.96363858368073,79.10389090280259,0.0,1.0,0.0,78.89959159945796,293.15003908185093,20.0,0.0,0.0
2000-02-24 06:00:00,12.96363858368073,79.10389090280259,0.0,1.0,0.0,78.899591598547,293.1500390815561,20.0,0.0,0.0
2000-02-24 06:30:00,12.910198272647772,78.89959159854699,0.0,1.0,0.0,97.30730713950183,293.1499798867689,20.0,0.0,0.0
2000-02-24 07:00:00,12.910198272647772,78.89959159854699,0.0,1.0,0.0,97.30730729994598,293.14997988379673,20.0,0.0,0.0
2000-02-24 07:30:00,18.11615577552599,97.30730729994598,0.0,1.0,0.0,114.65649175220372,293.15002264585934,20.0,0.0,0.0
2000-02-24 08:00:00,18.11615577552599,97.30730729994598,0.0,1.0,0.0,114.65649176888316,293.1500226461603,20.0,0.0,0.0
2000-02-24 08:30:00,19.410977231258364,101.49999994224999,-13.156491826633168,1.0,0.0,111.60645918019678,293.14968968998846,20.0,0.0,0.0
2000-02-24 09:00:00,19.410977231258364,101.49999994224999,-13.156491826633168,-1.0,0.0,111.60645916706395,293.14968968998886,20.0,0.0,0.0
2000-02-24 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.229399138682176,103.7309029800215,293.14997322559884,20.0,0.0,0.0
2000-02-24 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.229399138682176,103.73090270983703,293.1499732283338,20.0,0.0,0.0
2000-02-24 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.4787808528744755,99.81165167369588,293.14998358323794,20.0,0.0,0.0
2000-02-24 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.4787808528744755,99.81165166459694,293.1499835837987,20.0,0.0,0.0
2000-02-24 11:30:00,18.884761358131396,99.81165166459695,0.0,-1.0,0.0,104.9577335015571,293.14997976809457,20.0,0.0,0.0
2000-02-24 12:00:00,18.884761358131396,99.81165166459695,0.0,-1.0,0.0,104.95773359315122,293.14997976538695,20.0,0.0,0.0
2000-02-24 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.841926278779146,111.70991897217752,293.14999285444856,20.0,0.0,0.0
2000-02-24 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.841926278779146,111.70991900657039,293.1499928556727,20.0,0.0,0.0
2000-02-24 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.344354515911542,106.89508716175575,293.1499781457458,20.0,0.0,0.0
2000-02-24 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.344354515911542,106.8950871446976,293.1499781462243,20.0,0.0,0.0
2000-02-24 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.994541336052889,106.32527425373314,293.14997084720807,20.0,0.0,0.0
2000-02-24 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.994541336052889,106.32527425325958,293.1499708472112,20.0,0.0,0.0
2000-02-24 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.3614159011217595,102.50070009371026,293.1499674481173,20.0,0.0,0.0
2000-02-24 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.3614159011217595,102.5007001104346,293.14996744744514,20.0,0.0,0.0
2000-02-24 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.111889075760668,105.39046748047937,293.1499513731531,20.0,0.0,0.0
2000-02-24 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.111889075760668,105.39046742878595,293.1499513731113,20.0,0.0,0.0
2000-02-24 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.322741651706621,117.71683086147081,293.1503000553453,20.0,0.0,0.0
2000-02-24 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.322741651706621,117.71683073486328,293.1503000551776,20.0,0.0,0.0
2000-02-24 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.01870088068144,116.56792911714548,293.1500225293943,20.0,0.0,0.0
2000-02-24 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.01870088068144,116.56792919081559,293.1500225273474,20.0,0.0,0.0
2000-02-24 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.74214360951733,108.95161202713872,293.1500123461853,20.0,0.0,0.0
2000-02-24 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.74214360951733,108.9516120265003,293.1500123461853,20.0,0.0,0.0
2000-02-24 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.279568982500336,105.56672954911656,293.15000319440827,20.0,0.0,0.0
2000-02-24 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.279568982500336,105.56672957212545,293.1500031939139,20.0,0.0,0.0
2000-02-24 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.518588477639404,113.03326397492607,293.14999222968555,20.0,0.0,0.0
2000-02-24 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.518588477639404,113.03326401595598,293.1499922307246,20.0,0.0,0.0
2000-02-24 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.814737859673315,101.51311405512239,293.1498938798054,20.0,0.0,0.0
2000-02-24 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.814737859673315,101.51311392287087,293.14989387977045,20.0,0.0,0.0
2000-02-24 23:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.014571089578760377,82.15946439863635,293.1499460432096,20.0,0.0,0.0
2000-02-25 00:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.014571089578760377,82.15946439863635,293.1499460432096,20.0,0.0,0.0
2000-02-25 00:30:00,13.774636512155645,82.15946439863636,0.0,-1.0,0.0,82.73439986295658,293.149939438621,20.0,0.0,0.0
2000-02-25 01:00:00,13.774636512155645,82.15946439863636,0.0,-1.0,0.0,82.7343998650428,293.1499394386135,20.0,0.0,0.0
2000-02-25 01:30:00,13.92968501034304,82.73439986504279,0.0,-1.0,0.0,83.41369353493128,293.1499253581303,20.0,0.0,0.0
2000-02-25 02:00:00,13.92968501034304,82.73439986504279,0.0,-1.0,0.0,83.41369357696723,293.14992535723746,20.0,0.0,0.0
2000-02-25 02:30:00,14.113874862228785,83.41369357696722,0.0,-1.0,0.0,84.15907587120876,293.14992601737936,20.0,0.0,0.0
2000-02-25 03:00:00,14.113874862228785,83.41369357696722,0.0,-1.0,0.0,84.15907582276694,293.1499260185979,20.0,0.0,0.0
2000-02-25 03:30:00,14.317227032442347,84.15907582276694,0.0,-1.0,0.0,84.844511385792,293.1499370531569,20.0,0.0,0.0
2000-02-25 04:00:00,14.317227032442347,84.15907582276694,0.0,-1.0,0.0,84.84451138631718,293.1499370531858,20.0,0.0,0.0
2000-02-25 04:30:00,14.505370814976278,84.84451138631718,0.0,-1.0,0.0,85.37230797634415,293.149957243745,20.0,0.0,0.0
2000-02-25 05:00:00,14.505370814976278,84.84451138631718,0.0,-1.0,0.0,85.3723079921763,293.14995724383425,20.0,0.0,0.0
2000-02-25 05:30:00,14.65099199067923,85.3723079921763,0.0,-1.0,0.0,85.09155957026788,293.15003657420607,20.0,0.0,0.0
2000-02-25 06:00:00,14.65099199067923,85.3723079921763,0.0,-1.0,0.0,85.09155956114499,293.1500365740608,20.0,0.0,0.0
2000-02-25 06:30:00,14.573451478182768,85.09155956114499,0.0,-1.0,0.0,103.52240465956625,293.1499778604981,20.0,0.0,0.0
2000-02-25 07:00:00,14.573451478182768,85.09155956114499,0.0,-1.0,0.0,103.52240462378845,293.14997786065203,20.0,0.0,0.0
2000-02-25 07:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.2471163128205123,120.99863898846803,293.1499997163962,20.0,0.0,0.0
2000-02-25 08:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.2471163128205123,120.9986389927152,293.149999716495,20.0,0.0,0.0
2000-02-25 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.66515450051691,118.19174653846294,293.1496642375807,20.0,0.0,0.0
2000-02-25 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.66515450051691,118.1917474664457,293.1496642599541,20.0,0.0,0.0
2000-02-25 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.54638613799523,110.43245144904883,293.1499749615537,20.0,0.0,0.0
2000-02-25 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.54638613799523,110.43245143825058,293.14997496153757,20.0,0.0,0.0
2000-02-25 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.924946106667328,106.31827537975099,293.150019944455,20.0,0.0,0.0
2000-02-25 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.924946106667328,106.3182751345328,293.15001994911654,20.0,0.0,0.0
2000-02-25 11:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.3536391025364525,111.09306071337309,293.15001728066864,20.0,0.0,0.0
2000-02-25 12:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.3536391025364525,111.09306072614237,293.15001728013704,20.0,0.0,0.0
2000-02-25 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.658956426547078,117.58671712349891,293.1500073402763,20.0,0.0,0.0
2000-02-25 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.658956426547078,117.58671710939358,293.1500073410074,20.0,0.0,0.0
2000-02-25 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.874130185715092,112.45750774831683,293.1500258426583,20.0,0.0,0.0
2000-02-25 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.874130185715092,112.45750775193711,293.1500258426584,20.0,0.0,0.0
2000-02-25 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.175008677430144,111.28510525977454,293.15004272871056,20.0,0.0,0.0
2000-02-25 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.175008677430144,111.28510530738333,293.1500427268293,20.0,0.0,0.0
2000-02-25 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.872339294592607,106.79352995370984,293.150028695035,20.0,0.0,0.0
2000-02-25 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.872339294592607,106.79352994701284,293.1500286952884,20.0,0.0,0.0
2000-02-25 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.881700005292057,108.96650246155832,293.1500327613176,20.0,0.0,0.0
2000-02-25 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.881700005292057,108.9665025320115,293.1500327621187,20.0,0.0,0.0
2000-02-25 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.296113988623896,120.4522796415873,293.1503861410631,20.0,0.0,0.0
2000-02-25 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.296113988623896,120.4522796085312,293.15038614082664,20.0,0.0,0.0
2000-02-25 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.058088518090237,118.49986030440834,293.1500969019611,20.0,0.0,0.0
2000-02-25 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.058088518090237,118.49986037909015,293.150096901355,20.0,0.0,0.0
2000-02-25 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.888733818711298,110.12149381385474,293.1500899481308,20.0,0.0,0.0
2000-02-25 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.888733818711298,110.12149381527965,293.15008994804765,20.0,0.0,0.0
2000-02-25 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.579437636699621,105.96987770871408,293.1500785343097,20.0,0.0,0.0
2000-02-25 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.579437636699621,105.96987769538035,293.15007853499003,20.0,0.0,0.0
2000-02-25 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.966530836811504,112.71763999214642,293.15006038127547,20.0,0.0,0.0
2000-02-25 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.966530836811504,112.71764008475793,293.1500603813631,20.0,0.0,0.0
2000-02-25 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.464044602786599,100.50490821466524,293.14996384483914,20.0,0.0,0.0
2000-02-25 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.464044602786599,100.5049082278572,293.14996384482254,20.0,0.0,0.0
2000-02-25 23:30:00,19.10004936256453,100.5049082278572,0.0,-1.0,0.0,80.48161519017673,293.15000973003146,20.0,0.0,0.0
2000-02-26 00:00:00,19.10004936256453,100.5049082278572,0.0,-1.0,0.0,80.48161519017673,293.15000973003146,20.0,0.0,0.0
2000-02-26 00:30:00,13.326590007243242,80.48161519017673,0.0,-1.0,0.0,80.36395314951956,293.15001369673934,20.0,0.0,0.0
2000-02-26 01:00:00,13.326590007243242,80.48161519017673,0.0,-1.0,0.0,80.36395307165691,293.1500136992862,20.0,0.0,0.0
2000-02-26 01:30:00,13.295418228508032,80.36395307165691,0.0,-1.0,0.0,80.29091990095687,293.15000105003446,20.0,0.0,0.0
2000-02-26 02:00:00,13.295418228508032,80.36395307165691,0.0,-1.0,0.0,80.2909198875705,293.1500010501093,20.0,0.0,0.0
2000-02-26 02:30:00,13.276086208994007,80.29091988757048,0.0,-1.0,0.0,80.31130364670524,293.1499950204017,20.0,0.0,0.0
2000-02-26 03:00:00,13.276086208994007,80.29091988757048,0.0,-1.0,0.0,80.3113036671565,293.1499950203493,20.0,0.0,0.0
2000-02-26 03:30:00,13.28148057060252,80.31130366715651,0.0,-1.0,0.0,80.40286691720628,293.1499868645252,20.0,0.0,0.0
2000-02-26 04:00:00,13.28148057060252,80.31130366715651,0.0,-1.0,0.0,80.40286692056075,293.1499868643749,20.0,0.0,0.0
2000-02-26 04:30:00,13.305723921932337,80.40286692056074,0.0,-1.0,0.0,80.51779308360321,293.1499901563384,20.0,0.0,0.0
2000-02-26 05:00:00,13.305723921932337,80.40286692056074,0.0,-1.0,0.0,80.51779299955552,293.1499901557938,20.0,0.0,0.0
2000-02-26 05:30:00,13.336181003953863,80.51779299955552,0.0,-1.0,0.0,79.81949488155281,293.150086661071,20.0,0.0,0.0
2000-02-26 06:00:00,13.336181003953863,80.51779299955552,0.0,-1.0,0.0,79.81949491122728,293.1500866619213,20.0,0.0,0.0
2000-02-26 06:30:00,13.15160123015031,79.81949491122727,0.0,-1.0,0.0,97.69728841326976,293.1500377819547,20.0,0.0,0.0
2000-02-26 07:00:00,13.15160123015031,79.81949491122727,0.0,-1.0,0.0,97.69728819284134,293.1500377835429,20.0,0.0,0.0
2000-02-26 07:30:00,18.234904941729685,97.69728819284133,0.0,-1.0,0.0,114.63745545227647,293.1500468799865,20.0,0.0,0.0
2000-02-26 08:00:00,18.234904941729685,97.69728819284133,0.0,-1.0,0.0,114.6374554439156,293.15004687996264,20.0,0.0,0.0
2000-02-26 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.597172779628451,111.42918827753658,293.14969744433097,20.0,0.0,0.0
2000-02-26 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.597172779628451,111.42918828512815,293.149697444519,20.0,0.0,0.0
2000-02-26 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.032431492086852,103.42767468716488,293.1499904531666,20.0,0.0,0.0
2000-02-26 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.032431492086852,103.42767463346492,293.14999045326135,20.0,0.0,0.0
2000-02-26 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.1418607680165764,99.29313070034317,293.150009064639,20.0,0.0,0.0
2000-02-26 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.1418607680165764,99.2931307353946,293.15000906462353,20.0,0.0,0.0
2000-02-26 11:30:00,18.724450630008647,99.29313073539461,0.0,-1.0,0.0,104.11962811561523,293.15001772179176,20.0,0.0,0.0
2000-02-26 12:00:00,18.724450630008647,99.29313073539461,0.0,-1.0,0.0,104.11962811971306,293.15001772173576,20.0,0.0,0.0
2000-02-26 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.910697974958964,110.54424382850544,293.15002034655595,20.0,0.0,0.0
2000-02-26 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.910697974958964,110.5442438449761,293.15002034577157,20.0,0.0,0.0
2000-02-26 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.04915989191789,105.55621876876165,293.14998559762455,20.0,0.0,0.0
2000-02-26 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.04915989191789,105.55621875966891,293.14998559774307,20.0,0.0,0.0
2000-02-26 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.506909797132132,104.89350951994784,293.14998191539297,20.0,0.0,0.0
2000-02-26 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.506909797132132,104.89350949559011,293.1499819152788,20.0,0.0,0.0
2000-02-26 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.7705661703779154,101.03725437140014,293.1499629466332,20.0,0.0,0.0
2000-02-26 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.7705661703779154,101.0372544064998,293.14996294613195,20.0,0.0,0.0
2000-02-26 16:30:00,19.26610776493015,101.0372544064998,0.0,-1.0,0.0,103.9615668703062,293.14994898945383,20.0,0.0,0.0
2000-02-26 17:00:00,19.26610776493015,101.0372544064998,0.0,-1.0,0.0,103.96156681531312,293.1499489893145,20.0,0.0,0.0
2000-02-26 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.7350743034034752,116.32993975424877,293.15029409285046,20.0,0.0,0.0
2000-02-26 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.7350743034034752,116.32993967195173,293.15029409246216,20.0,0.0,0.0
2000-02-26 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.47771081077971,115.29874741167063,293.1500052210773,20.0,0.0,0.0
