,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-26 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.47771081077971,115.29874732622886,293.1500052221572,20.0,0.0,0.0
2000-02-26 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.331941537754304,107.88080184120001,293.14999020830203,20.0,0.0,0.0
2000-02-26 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.331941537754304,107.88080183596797,293.1499902083019,20.0,0.0,0.0
2000-02-26 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.089779881908872,104.74044545176493,293.14997664612787,20.0,0.0,0.0
2000-02-26 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.089779881908872,104.7404454519463,293.14997664612787,20.0,0.0,0.0
2000-02-26 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.600495010773679,112.48034747931742,293.1499642832469,20.0,0.0,0.0
2000-02-26 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.600495010773679,112.48034746832931,293.1499642829441,20.0,0.0,0.0
2000-02-26 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.200386140088145,101.13832499615232,293.14988591174824,20.0,0.0,0.0
2000-02-26 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.200386140088145,101.13832507841316,293.1498859117697,20.0,0.0,0.0
2000-02-26 23:30:00,19.297708033534324,101.13832507841317,0.0,-1.0,0.0,81.78823716645597,293.1499529184236,20.0,0.0,0.0
2000-02-27 00:00:00,19.297708033534324,101.13832507841317,0.0,-1.0,0.0,81.78823716645597,293.1499529184236,20.0,0.0,0.0
2000-02-27 00:30:00,13.674935869237427,81.78823716645597,0.0,-1.0,0.0,82.37775740100449,293.14992989385036,20.0,0.0,0.0
2000-02-27 01:00:00,13.674935869237427,81.78823716645597,0.0,-1.0,0.0,82.37775747191185,293.14992989217825,20.0,0.0,0.0
2000-02-27 01:30:00,13.833414495868913,82.37775747191185,0.0,-1.0,0.0,83.15947330678428,293.14991457178996,20.0,0.0,0.0
2000-02-27 02:00:00,13.833414495868913,82.37775747191185,0.0,-1.0,0.0,83.15947347633312,293.14991456748237,20.0,0.0,0.0
2000-02-27 02:30:00,14.044816810189037,83.15947347633312,0.0,-1.0,0.0,83.92308182144342,293.1499328357677,20.0,0.0,0.0
2000-02-27 03:00:00,14.044816810189037,83.15947347633312,0.0,-1.0,0.0,83.92308179502128,293.149932835767,20.0,0.0,0.0
2000-02-27 03:30:00,14.25270354554136,83.92308179502129,0.0,-1.0,0.0,84.51505435920802,293.14994869950385,20.0,0.0,0.0
2000-02-27 04:00:00,14.25270354554136,83.92308179502129,0.0,-1.0,0.0,84.51505440545542,293.14994869771704,20.0,0.0,0.0
2000-02-27 04:30:00,14.414801898227223,84.51505440545542,0.0,-1.0,0.0,85.17755350812054,293.149919637044,20.0,0.0,0.0
2000-02-27 05:00:00,14.414801898227223,84.51505440545542,0.0,-1.0,0.0,85.17755344865935,293.1499196363309,20.0,0.0,0.0
2000-02-27 05:30:00,14.597182782254277,85.17755344865937,0.0,-1.0,0.0,85.27921006668471,293.1499981428632,20.0,0.0,0.0
2000-02-27 06:00:00,14.597182782254277,85.17755344865937,0.0,-1.0,0.0,85.27921006856387,293.14999814292054,20.0,0.0,0.0
2000-02-27 06:30:00,14.625258701551848,85.27921006856388,0.0,-1.0,0.0,104.08533765720928,293.1499413979116,20.0,0.0,0.0
2000-02-27 07:00:00,14.625258701551848,85.27921006856388,0.0,-1.0,0.0,104.08533767206434,293.1499413974954,20.0,0.0,0.0
2000-02-27 07:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.872597477571492,121.9736844731004,293.1499541396453,20.0,0.0,0.0
2000-02-27 08:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.872597477571492,121.97368448610473,293.1499541399513,20.0,0.0,0.0
2000-02-27 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.748538382060833,119.6659936034787,293.14961046342177,20.0,0.0,0.0
2000-02-27 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.748538382060833,119.66599360407754,293.14961046344405,20.0,0.0,0.0
2000-02-27 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.184437402030607,112.57974155288865,293.1498950454238,20.0,0.0,0.0
2000-02-27 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.184437402030607,112.57974161956201,293.14989504355935,20.0,0.0,0.0
2000-02-27 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.310824085902246,109.44100478338832,293.1499060688784,20.0,0.0,0.0
2000-02-27 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.310824085902246,109.44100479984205,293.14990606887875,20.0,0.0,0.0
2000-02-27 11:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.82333873065784,115.29446072478518,293.1499159319714,20.0,0.0,0.0
2000-02-27 12:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.82333873065784,115.29446072499417,293.1499159319714,20.0,0.0,0.0
2000-02-27 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.32717864749353,122.70775478130757,293.1499248520163,20.0,0.0,0.0
2000-02-27 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.32717864749353,122.70775478098784,293.1499248520109,20.0,0.0,0.0
2000-02-27 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.56417204304205,118.5403330594065,293.1499169227708,20.0,0.0,0.0
2000-02-27 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.56417204304205,118.54033305636696,293.1499169228118,20.0,0.0,0.0
2000-02-27 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.93370346012997,118.59538137628175,293.1499074625118,20.0,0.0,0.0
2000-02-27 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.93370346012997,118.59538137486553,293.1499074625403,20.0,0.0,0.0
2000-02-27 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.994868258461715,115.41705775866001,293.14990200052756,20.0,0.0,0.0
2000-02-27 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.994868258461715,115.41705776079218,293.1499020004568,20.0,0.0,0.0
2000-02-27 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.46339757615799,118.93214288339628,293.1498920101041,20.0,0.0,0.0
2000-02-27 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.46339757615799,118.93214292428367,293.14989201102355,20.0,0.0,0.0
2000-02-27 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.3690477578152,131.84040368164023,293.1502432991038,20.0,0.0,0.0
2000-02-27 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.3690477578152,131.840403667829,293.15024330124123,20.0,0.0,0.0
2000-02-27 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,33.7115596950878,131.15383117646368,293.1499866861875,20.0,0.0,0.0
2000-02-27 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,33.7115596950878,131.15383124297173,293.14998668501227,20.0,0.0,0.0
2000-02-27 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.94870144524639,123.80235442971596,293.1499949461427,20.0,0.0,0.0
2000-02-27 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.94870144524639,123.80235443415607,293.14999494614284,20.0,0.0,0.0
2000-02-27 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,24.780393879895634,120.50855494402718,293.15000206517504,20.0,0.0,0.0
2000-02-27 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,24.780393879895634,120.50855501412167,293.1500020632181,20.0,0.0,0.0
2000-02-27 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.12061674652408,127.95343539261832,293.14999751412176,20.0,0.0,0.0
2000-02-27 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.12061674652408,127.95343539921913,293.1499975137123,20.0,0.0,0.0
2000-02-27 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.392706063299038,116.33715691485452,293.1499076091791,20.0,0.0,0.0
2000-02-27 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.392706063299038,116.337156906947,293.1499076092297,20.0,0.0,0.0
2000-02-27 23:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.485729960774457,96.79315789568912,293.14997007344,20.0,0.0,0.0
2000-02-28 00:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.485729960774457,96.79315789568912,293.14997007344,20.0,0.0,0.0
2000-02-28 00:30:00,17.960127877697822,96.79315789568912,0.0,-1.0,0.0,97.02501638654077,293.14998343905376,20.0,0.0,0.0
2000-02-28 01:00:00,17.960127877697822,96.79315789568912,0.0,-1.0,0.0,97.02501641785345,293.1499834381909,20.0,0.0,0.0
2000-02-28 01:30:00,18.03041478826988,97.02501641785344,0.0,-1.0,0.0,97.19888059608233,293.14998186358247,20.0,0.0,0.0
2000-02-28 02:00:00,18.03041478826988,97.02501641785344,0.0,-1.0,0.0,97.1988805956629,293.14998186358235,20.0,0.0,0.0
2000-02-28 02:30:00,18.08320151397386,97.1988805956629,0.0,-1.0,0.0,97.38816292526884,293.1499804309768,20.0,0.0,0.0
2000-02-28 03:00:00,18.08320151397386,97.1988805956629,0.0,-1.0,0.0,97.38816292364156,293.1499804310136,20.0,0.0,0.0
2000-02-28 03:30:00,18.140747791794535,97.38816292364156,0.0,-1.0,0.0,97.52261080282022,293.14999254478306,20.0,0.0,0.0
2000-02-28 04:00:00,18.140747791794535,97.38816292364156,0.0,-1.0,0.0,97.52261092840283,293.1499925431216,20.0,0.0,0.0
2000-02-28 04:30:00,18.18167281497266,97.52261092840283,0.0,-1.0,0.0,97.52869702603232,293.15000594735574,20.0,0.0,0.0
2000-02-28 05:00:00,18.18167281497266,97.52261092840283,0.0,-1.0,0.0,97.52869692339262,293.15000594478244,20.0,0.0,0.0
2000-02-28 05:30:00,18.183526324697127,97.5286969233926,0.0,-1.0,0.0,96.69362689255078,293.15009822734635,20.0,0.0,0.0
2000-02-28 06:00:00,18.183526324697127,97.5286969233926,0.0,-1.0,0.0,96.69362683257256,293.1500982266003,20.0,0.0,0.0
2000-02-28 06:30:00,17.9299931406347,96.69362683257256,0.0,-1.0,0.0,114.4599255523194,293.1500485295546,20.0,0.0,0.0
2000-02-28 07:00:00,17.9299931406347,96.69362683257256,0.0,-1.0,0.0,114.45992554744113,293.15004852960203,20.0,0.0,0.0
2000-02-28 07:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.399917339101265,131.26758167926351,293.15006252282603,20.0,0.0,0.0
2000-02-28 08:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.399917339101265,131.26758111520053,293.15006250883346,20.0,0.0,0.0
2000-02-28 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,33.07509019216726,127.8521055268717,293.1497229649107,20.0,0.0,0.0
2000-02-28 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,33.07509019216726,127.85210552639683,293.14972296484854,20.0,0.0,0.0
2000-02-28 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.280117315718716,119.72637768693086,293.14999017821054,20.0,0.0,0.0
2000-02-28 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.280117315718716,119.72637763470577,293.1499901782098,20.0,0.0,0.0
2000-02-28 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.25153076939531,115.65631554530155,293.1499968410457,20.0,0.0,0.0
2000-02-28 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.25153076939531,115.65631544899216,293.1499968443231,20.0,0.0,0.0
2000-02-28 11:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.729239451935749,120.75419313507855,293.14997643661417,20.0,0.0,0.0
2000-02-28 12:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.729239451935749,120.75419320635963,293.14997643447344,20.0,0.0,0.0
2000-02-28 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.39354807123294,127.64255505415349,293.149969464837,20.0,0.0,0.0
2000-02-28 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.39354807123294,127.64255502983606,293.1499694656975,20.0,0.0,0.0
2000-02-28 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.047283430651184,123.00334751282838,293.14996636097675,20.0,0.0,0.0
2000-02-28 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,29.047283430651184,123.0033474812096,293.149966361682,20.0,0.0,0.0
2000-02-28 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.892608376621787,122.55397166405223,293.14995854869557,20.0,0.0,0.0
2000-02-28 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.892608376621787,122.55397166245235,293.1499585487689,20.0,0.0,0.0
2000-02-28 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.393301911335964,118.89678747863601,293.14994651036994,20.0,0.0,0.0
2000-02-28 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.393301911335964,118.89678748429502,293.14994651001876,20.0,0.0,0.0
2000-02-28 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.329763935605587,122.0362288531589,293.1499226858217,20.0,0.0,0.0
2000-02-28 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.329763935605587,122.03622884718156,293.1499226856738,20.0,0.0,0.0
2000-02-28 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.818032116590643,134.65862117028854,293.150269754257,20.0,0.0,0.0
2000-02-28 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.818032116590643,134.658621267884,293.15026975420386,20.0,0.0,0.0
2000-02-28 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,36.842912584037784,133.7668428003531,293.1500013705588,20.0,0.0,0.0
2000-02-28 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,36.842912584037784,133.7668428752914,293.1500013701937,20.0,0.0,0.0
2000-02-28 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,35.85204770337933,126.3218031762881,293.14999914628174,20.0,0.0,0.0
2000-02-28 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,35.85204770337933,126.32180322784879,293.1499991449297,20.0,0.0,0.0
2000-02-28 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,27.57978142844312,122.97919010392295,293.15000759534746,20.0,0.0,0.0
2000-02-28 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,27.57978142844312,122.97919010821506,293.1500075951567,20.0,0.0,0.0
2000-02-28 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.8657668510723,130.3766566396912,293.1500014351606,20.0,0.0,0.0
2000-02-28 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.8657668510723,130.37665665350886,293.15000143549025,20.0,0.0,0.0
2000-02-28 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.08517412362096,118.7289584460503,293.1499099643644,20.0,0.0,0.0
2000-02-28 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,32.08517412362096,118.72895846459721,293.1499099649604,20.0,0.0,0.0
2000-02-28 23:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.14328724705246,99.15532405444696,293.14997358943134,20.0,0.0,0.0
2000-02-29 00:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.14328724705246,99.15532405444696,293.14997358943134,20.0,0.0,0.0
2000-02-29 00:30:00,18.681947878269472,99.15532405444696,0.0,-1.0,0.0,99.41541692615066,293.1499744994912,20.0,0.0,0.0
2000-02-29 01:00:00,18.681947878269472,99.15532405444696,0.0,-1.0,0.0,99.41541691766842,293.14997449995053,20.0,0.0,0.0
2000-02-29 01:30:00,18.762202674217455,99.41541691766842,0.0,-1.0,0.0,99.54484688101891,293.149999204998,20.0,0.0,0.0
2000-02-29 02:00:00,18.762202674217455,99.41541691766842,0.0,-1.0,0.0,99.54484703134663,293.1499992039821,20.0,0.0,0.0
2000-02-29 02:30:00,18.80219722739022,99.54484703134663,0.0,-1.0,0.0,99.50947855958118,293.15000757350145,20.0,0.0,0.0
2000-02-29 03:00:00,18.80219722739022,99.54484703134663,0.0,-1.0,0.0,99.50947859469716,293.15000757350236,20.0,0.0,0.0
2000-02-29 03:30:00,18.79126442128647,99.50947859469717,0.0,-1.0,0.0,99.39611676145908,293.15001485997817,20.0,0.0,0.0
2000-02-29 04:00:00,18.79126442128647,99.50947859469717,0.0,-1.0,0.0,99.39611676215723,293.15001485997806,20.0,0.0,0.0
2000-02-29 04:30:00,18.75624209310031,99.39611676215723,0.0,-1.0,0.0,99.21407009542166,293.1500212938446,20.0,0.0,0.0
2000-02-29 05:00:00,18.75624209310031,99.39611676215723,0.0,-1.0,0.0,99.21407012589022,293.15002129461755,20.0,0.0,0.0
2000-02-29 05:30:00,18.70006123598366,99.21407012589022,0.0,-1.0,0.0,98.18835645741056,293.1501207848775,20.0,0.0,0.0
2000-02-29 06:00:00,18.70006123598366,99.21407012589022,0.0,-1.0,0.0,98.18835639975121,293.1501207857556,20.0,0.0,0.0
2000-02-29 06:30:00,18.384928600986598,98.18835639975121,0.0,-1.0,0.0,115.75025450889416,293.15006677492494,20.0,0.0,0.0
2000-02-29 07:00:00,18.384928600986598,98.18835639975121,0.0,-1.0,0.0,115.75025448020368,293.15006677554175,20.0,0.0,0.0
2000-02-29 07:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.833616153281882,132.38100221521938,293.1500795778221,20.0,0.0,0.0
2000-02-29 08:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.833616153281882,132.38100225327273,293.1500795800344,20.0,0.0,0.0
2000-02-29 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,34.31222479002527,128.813306210802,293.14973631603783,20.0,0.0,0.0
2000-02-29 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,34.31222479002527,128.8133063208135,293.14973631884254,20.0,0.0,0.0
2000-02-29 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,30.3481181984039,120.42036567238229,293.1500296307377,20.0,0.0,0.0
2000-02-29 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,30.3481181984039,120.42036554838944,293.1500296331398,20.0,0.0,0.0
2000-02-29 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.022628451266044,115.8224674289043,293.15006205259925,20.0,0.0,0.0
2000-02-29 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.022628451266044,115.82246744954907,293.1500620521247,20.0,0.0,0.0
2000-02-29 11:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.913852785887855,120.08125546759015,293.15007777512835,20.0,0.0,0.0
2000-02-29 12:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.913852785887855,120.08125549549028,293.15007777457157,20.0,0.0,0.0
2000-02-29 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.645839503600317,125.97997538872094,293.15006544104506,20.0,0.0,0.0
2000-02-29 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.645839503600317,125.979975420634,293.15006544000516,20.0,0.0,0.0
2000-02-29 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,27.199972753760008,120.4838323327276,293.15004170883196,20.0,0.0,0.0
2000-02-29 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,27.199972753760008,120.48383231981381,293.1500417090981,20.0,0.0,0.0
2000-02-29 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.093147086182025,119.41209244346965,293.1500079033772,20.0,0.0,0.0
2000-02-29 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.093147086182025,119.41209248674159,293.1500079028651,20.0,0.0,0.0
2000-02-29 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.90232504943511,115.2812625888519,293.14999180226994,20.0,0.0,0.0
2000-02-29 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.90232504943511,115.28126259046222,293.14999180227,20.0,0.0,0.0
2000-02-29 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.312514053569151,117.91593853273486,293.1499778794907,20.0,0.0,0.0
2000-02-29 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,15.312514053569151,117.91593852441359,293.1499778794161,20.0,0.0,0.0
2000-02-29 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.239931757959553,129.9942450420062,293.15032304689583,20.0,0.0,0.0
2000-02-29 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,18.239931757959553,129.99424506565313,293.1503230469297,20.0,0.0,0.0
2000-02-29 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,31.66027235933683,128.59021988826586,293.1500503132759,20.0,0.0,0.0
2000-02-29 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,31.66027235933683,128.59021987212944,293.1500503138724,20.0,0.0,0.0
2000-02-29 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,30.100244366532724,120.67381901895162,293.15004428204173,20.0,0.0,0.0
2000-02-29 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,30.100244366532724,120.67381901174916,293.15004428221806,20.0,0.0,0.0
2000-02-29 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.30424341055464,116.93655950650744,293.1500413779419,20.0,0.0,0.0
2000-02-29 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.30424341055464,116.93655949220098,293.1500413783516,20.0,0.0,0.0
2000-02-29 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.151732833278878,123.9647616562214,293.1500412161368,20.0,0.0,0.0
2000-02-29 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.151732833278878,123.96476159100402,293.15004121537174,20.0,0.0,0.0
2000-02-29 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,24.960846276393358,111.89078287691744,293.1499550528769,20.0,0.0,0.0
2000-02-29 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,24.960846276393358,111.89078279704759,293.1499550516102,20.0,0.0,0.0
2000-02-29 23:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.545314283108453,91.88198211944544,293.15001531038297,20.0,0.0,0.0
2000-03-01 00:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.545314283108453,91.88198211944544,293.15001531038297,20.0,0.0,0.0
2000-03-01 00:30:00,16.500260185150108,91.88198211944544,0.0,-1.0,0.0,91.75264104191872,293.1500105497796,20.0,0.0,0.0
2000-03-01 01:00:00,16.500260185150108,91.88198211944544,0.0,-1.0,0.0,91.75264102493526,293.15001054937744,20.0,0.0,0.0
2000-03-01 01:30:00,16.46256217044803,91.75264102493527,0.0,-1.0,0.0,91.6281457744779,293.1500141989797,20.0,0.0,0.0
2000-03-01 02:00:00,16.46256217044803,91.75264102493527,0.0,-1.0,0.0,91.62814577556274,293.1500141989238,20.0,0.0,0.0
2000-03-01 02:30:00,16.426312961596278,91.62814577556273,0.0,-1.0,0.0,91.49706655754846,293.1500119393026,20.0,0.0,0.0
2000-03-01 03:00:00,16.426312961596278,91.62814577556273,0.0,-1.0,0.0,91.49706664780787,293.1500119378216,20.0,0.0,0.0
2000-03-01 03:30:00,16.388185352699107,91.49706664780787,0.0,-1.0,0.0,91.37460398139993,293.15001245690655,20.0,0.0,0.0
2000-03-01 04:00:00,16.388185352699107,91.49706664780787,0.0,-1.0,0.0,91.37460404937052,293.1500124552406,20.0,0.0,0.0
2000-03-01 04:30:00,16.352599880733237,91.3746040493705,0.0,-1.0,0.0,91.30242917522268,293.15000210242636,20.0,0.0,0.0
2000-03-01 05:00:00,16.352599880733237,91.3746040493705,0.0,-1.0,0.0,91.30242914205883,293.15000210154807,20.0,0.0,0.0
2000-03-01 05:30:00,16.331643328403317,91.30242914205884,0.0,-1.0,0.0,90.53238323070332,293.15008926496006,20.0,0.0,0.0
2000-03-01 06:00:00,16.331643328403317,91.30242914205884,0.0,-1.0,0.0,90.53238323186157,293.1500892649619,20.0,0.0,0.0
2000-03-01 06:30:00,16.108802920288024,90.53238323186159,0.0,-1.0,0.0,108.3714195749936,293.15004290287186,20.0,0.0,0.0
2000-03-01 07:00:00,16.108802920288024,90.53238323186159,0.0,-1.0,0.0,108.37141952004046,293.1500429042634,20.0,0.0,0.0
2000-03-01 07:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.634910641989412,125.19402608801016,293.15006495011596,20.0,0.0,0.0
2000-03-01 08:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.634910641989412,125.19402606363715,293.1500649495811,20.0,0.0,0.0
2000-03-01 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,26.326695690430185,121.65014551773163,293.1497456838516,20.0,0.0,0.0
2000-03-01 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,26.326695690430185,121.65014551069811,293.14974568350164,20.0,0.0,0.0
2000-03-01 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.38905063160902,113.21896098263596,293.15002798047647,20.0,0.0,0.0
2000-03-01 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.38905063160902,113.21896097255905,293.15002798072777,20.0,0.0,0.0
2000-03-01 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.02106781145451,108.51075413232394,293.1500852698983,20.0,0.0,0.0
2000-03-01 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.02106781145451,108.51075399524771,293.1500852758471,20.0,0.0,0.0
2000-03-01 11:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.789726725553017,112.75143370649141,293.1500588414068,20.0,0.0,0.0
2000-03-01 12:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.789726725553017,112.75143360652068,293.15005884140993,20.0,0.0,0.0
2000-03-01 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.50159296030077,118.89536006250097,293.1500358558621,20.0,0.0,0.0
2000-03-01 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.50159296030077,118.8953601400888,293.15003585337877,20.0,0.0,0.0
2000-03-01 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.32817799759868,113.60750654341324,293.150029462651,20.0,0.0,0.0
2000-03-01 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,19.32817799759868,113.60750654654989,293.1500294626212,20.0,0.0,0.0
2000-03-01 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.452785115888767,112.53941522169924,293.15001889531766,20.0,0.0,0.0
2000-03-01 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.452785115888767,112.53941521608272,293.15001889519993,20.0,0.0,0.0
2000-03-01 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.266016970925245,108.31638389691774,293.1499991575468,20.0,0.0,0.0
2000-03-01 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.266016970925245,108.31638389403307,293.1499991576028,20.0,0.0,0.0
2000-03-01 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.57375994642563,110.92151686342456,293.14997659391884,20.0,0.0,0.0
2000-03-01 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.57375994642563,110.92151672011893,293.14997659393674,20.0,0.0,0.0
2000-03-01 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.468351975409925,123.01089184305215,293.15032215491976,20.0,0.0,0.0
2000-03-01 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.468351975409925,123.0108917679291,293.1503221526775,20.0,0.0,0.0
2000-03-01 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.900990917421232,121.68228200933353,293.1500364061891,20.0,0.0,0.0
2000-03-01 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,23.900990917421232,121.68228195765938,293.15003640777655,20.0,0.0,0.0
2000-03-01 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.424757794899325,113.89633437296207,293.15003218874347,20.0,0.0,0.0
2000-03-01 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.424757794899325,113.89633434543136,293.15003218946055,20.0,0.0,0.0
2000-03-01 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.773704892423735,110.32677945122626,293.15002017613034,20.0,0.0,0.0
2000-03-01 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,13.773704892423735,110.326779377348,293.1500201774395,20.0,0.0,0.0
2000-03-01 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.807532705664459,117.65025691609502,293.1500038631567,20.0,0.0,0.0
2000-03-01 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,9.807532705664459,117.65025691823332,293.1500038632104,20.0,0.0,0.0
2000-03-01 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.94472997331481,105.98354150497174,293.1499113627216,20.0,0.0,0.0
2000-03-01 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.94472997331481,105.98354146950163,293.1499113617524,20.0,0.0,0.0
2000-03-01 23:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.98171280805737,86.44205743224929,293.14996592422864,20.0,0.0,0.0
2000-03-02 00:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.98171280805737,86.44205743224929,293.14996592422864,20.0,0.0,0.0
2000-03-02 00:30:00,14.948132030876847,86.44205743224929,0.0,-1.0,0.0,86.82087246898062,293.1499586514067,20.0,0.0,0.0
2000-03-02 01:00:00,14.948132030876847,86.44205743224929,0.0,-1.0,0.0,86.82087240424303,293.14995865197426,20.0,0.0,0.0
2000-03-02 01:30:00,15.053992792230082,86.82087240424305,0.0,-1.0,0.0,87.28355962913379,293.149949238834,20.0,0.0,0.0
2000-03-02 02:00:00,15.053992792230082,86.82087240424305,0.0,-1.0,0.0,87.28355969836409,293.14994923788015,20.0,0.0,0.0
2000-03-02 02:30:00,15.183744639167678,87.28355969836409,0.0,-1.0,0.0,87.79579358660325,293.14994861770435,20.0,0.0,0.0
2000-03-02 03:00:00,15.183744639167678,87.28355969836409,0.0,-1.0,0.0,87.7957935863553,293.1499486177044,20.0,0.0,0.0
2000-03-02 03:30:00,15.327971132665239,87.7957935863553,0.0,-1.0,0.0,88.31525859181066,293.1499477647433,20.0,0.0,0.0
2000-03-02 04:00:00,15.327971132665239,87.7957935863553,0.0,-1.0,0.0,88.31525855603302,293.1499477658925,20.0,0.0,0.0
2000-03-02 04:30:00,15.474855787940172,88.315258556033,0.0,-1.0,0.0,88.83074613505326,293.14994937022874,20.0,0.0,0.0
2000-03-02 05:00:00,15.474855787940172,88.315258556033,0.0,-1.0,0.0,88.8307461632741,293.14994937095486,20.0,0.0,0.0
2000-03-02 05:30:00,15.62123456032383,88.8307461632741,0.0,-1.0,0.0,88.60426243745579,293.1500335941821,20.0,0.0,0.0
2000-03-02 06:00:00,15.62123456032383,88.8307461632741,0.0,-1.0,0.0,88.60426233334535,293.1500335926486,20.0,0.0,0.0
2000-03-02 06:30:00,15.55684593360213,88.60426233334533,0.0,-1.0,0.0,106.93383972632195,293.15000051386875,20.0,0.0,0.0
2000-03-02 07:00:00,15.55684593360213,88.60426233334533,0.0,-1.0,0.0,106.93383976103154,293.15000051250564,20.0,0.0,0.0
2000-03-02 07:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.0375997986461565,123.99883113232515,293.15005827974267,20.0,0.0,0.0
2000-03-02 08:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.0375997986461565,123.99883104425497,293.15005827757784,20.0,0.0,0.0
2000-03-02 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,24.998701224449988,120.41473123821793,293.14975984212447,20.0,0.0,0.0
2000-03-02 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,24.998701224449988,120.41473124466054,293.1497598419889,20.0,0.0,0.0
2000-03-02 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.016368113789497,111.801830257026,293.15004984988894,20.0,0.0,0.0
2000-03-02 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,21.016368113789497,111.80183019068248,293.1500498499484,20.0,0.0,0.0
2000-03-02 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.446478053813877,107.01640102337312,293.1500793186446,20.0,0.0,0.0
2000-03-02 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.446478053813877,107.01640103861024,293.1500793190486,20.0,0.0,0.0
2000-03-02 11:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.129334551511386,111.26492319642907,293.1500631812481,20.0,0.0,0.0
2000-03-02 12:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.129334551511386,111.26492319562061,293.1500631808469,20.0,0.0,0.0
2000-03-02 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.849914725967361,117.30403384551609,293.1500521609218,20.0,0.0,0.0
2000-03-02 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.849914725967361,117.30403386116772,293.1500521601813,20.0,0.0,0.0
2000-03-02 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.560037687686368,111.9482240361302,293.15002702442183,20.0,0.0,0.0
2000-03-02 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,17.560037687686368,111.9482240057416,293.1500270251195,20.0,0.0,0.0
2000-03-02 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.609137848324007,110.94840849151608,293.15000797601664,20.0,0.0,0.0
2000-03-02 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.609137848324007,110.94840844173223,293.15000797709166,20.0,0.0,0.0
2000-03-02 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.49823166609137,106.77721527264573,293.149999571978,20.0,0.0,0.0
2000-03-02 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.49823166609137,106.77721528145048,293.14999957166714,20.0,0.0,0.0
2000-03-02 16:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.863572599111657,109.34012986591627,293.1499844175234,20.0,0.0,0.0
2000-03-02 17:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.863572599111657,109.3401298620429,293.1499844173685,20.0,0.0,0.0
2000-03-02 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.71125546643656,121.3719977956116,293.1503258535051,20.0,0.0,0.0
2000-03-02 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.71125546643656,121.37199788010595,293.1503258554935,20.0,0.0,0.0
2000-03-02 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.079997708728843,119.87458281118757,293.1500659140431,20.0,0.0,0.0
2000-03-02 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,22.079997708728843,119.87458282115743,293.15006591455386,20.0,0.0,0.0
2000-03-02 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.416203198786047,111.7433829825208,293.15007125322643,20.0,0.0,0.0
2000-03-02 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,20.416203198786047,111.74338320712519,293.15007125187674,20.0,0.0,0.0
2000-03-02 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.381536960972445,107.76576533200456,293.1500624084581,20.0,0.0,0.0
2000-03-02 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.381536960972445,107.76576527935697,293.1500624097977,20.0,0.0,0.0
2000-03-02 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.961961485674417,114.67797555440586,293.15004369941175,20.0,0.0,0.0
2000-03-02 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.961961485674417,114.677975599454,293.1500437005896,20.0,0.0,0.0
2000-03-02 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.642195174671123,102.67648042397178,293.14993855523863,20.0,0.0,0.0
2000-03-02 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.642195174671123,102.67648040561049,293.14993855483925,20.0,0.0,0.0
2000-03-02 23:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.3072005148449906,82.87799504006449,293.14999010786346,20.0,0.0,0.0
2000-03-03 00:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.3072005148449906,82.87799504006449,293.14999010786346,20.0,0.0,0.0
2000-03-03 00:30:00,13.968530635868014,82.87799504006449,0.0,-1.0,0.0,82.95898200741831,293.1499936773963,20.0,0.0,0.0
2000-03-03 01:00:00,13.968530635868014,82.87799504006449,0.0,-1.0,0.0,82.95898204739655,293.14999367632157,20.0,0.0,0.0
2000-03-03 01:30:00,13.990460689769884,82.95898204739653,0.0,-1.0,0.0,83.04806039495382,293.1499885971614,20.0,0.0,0.0
2000-03-03 02:00:00,13.990460689769884,82.95898204739653,0.0,-1.0,0.0,83.04806043292066,293.1499885956807,20.0,0.0,0.0
2000-03-03 02:30:00,14.014599506126949,83.04806043292066,0.0,-1.0,0.0,83.07735517398524,293.15000523480836,20.0,0.0,0.0
2000-03-03 03:00:00,14.014599506126949,83.04806043292066,0.0,-1.0,0.0,83.07735528069405,293.15000523279093,20.0,0.0,0.0
2000-03-03 03:30:00,14.022542001147986,83.07735528069404,0.0,-1.0,0.0,83.00475976610399,293.15000906589523,20.0,0.0,0.0
2000-03-03 04:00:00,14.022542001147986,83.07735528069404,0.0,-1.0,0.0,83.00475976488016,293.1500090659652,20.0,0.0,0.0
2000-03-03 04:30:00,14.002863397301407,83.00475976488016,0.0,-1.0,0.0,82.8564192571687,293.15002026679286,20.0,0.0,0.0
2000-03-03 05:00:00,14.002863397301407,83.00475976488016,0.0,-1.0,0.0,82.85641926430533,293.15002026696686,20.0,0.0,0.0
2000-03-03 05:30:00,13.962690834466187,82.85641926430532,0.0,-1.0,0.0,81.81996257694584,293.15012383426205,20.0,0.0,0.0
2000-03-03 06:00:00,13.962690834466187,82.85641926430532,0.0,-1.0,0.0,81.81996255337026,293.15012383430803,20.0,0.0,0.0
2000-03-03 06:30:00,13.683443732370757,81.81996255337025,0.0,-1.0,0.0,99.38800563394499,293.1500625978872,20.0,0.0,0.0
2000-03-03 07:00:00,13.683443732370757,81.81996255337025,0.0,-1.0,0.0,99.38800564017275,293.15006259790016,20.0,0.0,0.0
2000-03-03 07:30:00,18.753737340153613,99.38800564017275,0.0,-1.0,0.0,116.06663884357597,293.15007423984275,20.0,0.0,0.0
2000-03-03 08:00:00,18.753737340153613,99.38800564017275,0.0,-1.0,0.0,116.06663883912537,293.1500742397591,20.0,0.0,0.0
2000-03-03 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.185154329861536,112.5717480076128,293.1497271952239,20.0,0.0,0.0
2000-03-03 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.185154329861536,112.57174796821312,293.1497271937927,20.0,0.0,0.0
2000-03-03 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.301942251070141,104.3562348001059,293.1500036873473,20.0,0.0,0.0
2000-03-03 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,12.301942251070141,104.3562348881125,293.15000368562806,20.0,0.0,0.0
2000-03-03 10:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.173594384291678,100.09538282469431,293.1500211184105,20.0,0.0,0.0
2000-03-03 11:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.173594384291678,100.09538289785398,293.15002111602064,20.0,0.0,0.0
2000-03-03 11:30:00,18.972740993731783,100.09538289785398,0.0,-1.0,0.0,104.86053884798099,293.1500181219512,20.0,0.0,0.0
2000-03-03 12:00:00,18.972740993731783,100.09538289785398,0.0,-1.0,0.0,104.86053892534918,293.150018119939,20.0,0.0,0.0
2000-03-03 12:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.7339322034435463,111.34767531442226,293.15000776839196,20.0,0.0,0.0
2000-03-03 13:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,3.7339322034435463,111.34767530162188,293.1500077687812,20.0,0.0,0.0
2000-03-03 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.9418615104132,106.32622017149681,293.15000430334874,20.0,0.0,0.0
2000-03-03 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.9418615104132,106.32622016453256,293.1500043033488,20.0,0.0,0.0
2000-03-03 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.362466913647294,105.47047377636376,293.1500015445299,20.0,0.0,0.0
2000-03-03 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.362466913647294,105.47047370054969,293.1500015461659,20.0,0.0,0.0
2000-03-03 15:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.41163750922188,101.37263697532464,293.1499913278261,20.0,0.0,0.0
2000-03-03 16:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,4.41163750922188,101.3726369745492,293.14999132782606,20.0,0.0,0.0
2000-03-03 16:30:00,19.371055929782855,101.3726369745492,0.0,-1.0,0.0,103.98600048385516,293.1499824878168,20.0,0.0,0.0
2000-03-03 17:00:00,19.371055929782855,101.3726369745492,0.0,-1.0,0.0,103.98600046612384,293.149982487394,20.0,0.0,0.0
2000-03-03 17:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.7622228043042774,115.94037365377133,293.15034285316807,20.0,0.0,0.0
2000-03-03 18:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.7622228043042774,115.94037372529019,293.15034285315477,20.0,0.0,0.0
2000-03-03 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.04485975893355,114.33684030190362,293.1500702344674,20.0,0.0,0.0
2000-03-03 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,16.04485975893355,114.33684028105503,293.1500702343753,20.0,0.0,0.0
2000-03-03 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.263155932005612,106.26092323786503,293.1500563305309,20.0,0.0,0.0
2000-03-03 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,14.263155932005612,106.26092323801248,293.15005633053084,20.0,0.0,0.0
2000-03-03 20:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.289914773069432,102.45179981998668,293.15004388165926,20.0,0.0,0.0
2000-03-03 21:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.289914773069432,102.45179982004449,293.1500438816592,20.0,0.0,0.0
2000-03-03 21:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.057555419771662,109.51147278736188,293.15003268706477,20.0,0.0,0.0
2000-03-03 22:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.057555419771662,109.51147279110766,293.15003268714815,20.0,0.0,0.0
2000-03-03 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.901636498730745,97.54558315957823,293.1499421541748,20.0,0.0,0.0
2000-03-03 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.901636498730745,97.54558317049253,293.1499421543988,20.0,0.0,0.0
2000-03-03 23:30:00,18.188669529149795,97.54558317049255,0.0,-1.0,0.0,77.65861216694078,293.1500038988222,20.0,0.0,0.0
2000-03-04 00:00:00,18.188669529149795,97.54558317049255,0.0,-1.0,0.0,77.65861216694078,293.1500038988222,20.0,0.0,0.0
2000-03-04 00:30:00,12.587701745299446,77.65861216694078,0.0,-1.0,0.0,77.65075158760477,293.14999774828595,20.0,0.0,0.0
2000-03-04 01:00:00,12.587701745299446,77.65861216694078,0.0,-1.0,0.0,77.65075158772311,293.14999774828595,20.0,0.0,0.0
2000-03-04 01:30:00,12.585670593538492,77.65075158772311,0.0,-1.0,0.0,77.7021271237569,293.14999210453175,20.0,0.0,0.0
2000-03-04 02:00:00,12.585670593538492,77.65075158772311,0.0,-1.0,0.0,77.702127002171,293.14999210530203,20.0,0.0,0.0
2000-03-04 02:30:00,12.598948500451018,77.702127002171,0.0,-1.0,0.0,77.76677026347224,293.14999494170354,20.0,0.0,0.0
2000-03-04 03:00:00,12.598948500451018,77.702127002171,0.0,-1.0,0.0,77.76677034030178,293.1499949412211,20.0,0.0,0.0
2000-03-04 03:30:00,12.615664350481648,77.76677034030179,0.0,-1.0,0.0,77.81906085999026,293.14999459195724,20.0,0.0,0.0
2000-03-04 04:00:00,12.615664350481648,77.76677034030179,0.0,-1.0,0.0,77.81906086204194,293.1499945919735,20.0,0.0,0.0
2000-03-04 04:30:00,12.629193165120327,77.81906086204194,0.0,-1.0,0.0,77.87573197090956,293.1499940835829,20.0,0.0,0.0
2000-03-04 05:00:00,12.629193165120327,77.81906086204194,0.0,-1.0,0.0,77.87573218037444,293.1499940888267,20.0,0.0,0.0
2000-03-04 05:30:00,12.643862695499276,77.87573218037444,0.0,-1.0,0.0,77.16881496578827,293.15008458281386,20.0,0.0,0.0
2000-03-04 06:00:00,12.643862695499276,77.87573218037444,0.0,-1.0,0.0,77.16881506533156,293.15008458304607,20.0,0.0,0.0
2000-03-04 06:30:00,12.461418698608073,77.16881506533156,0.0,-1.0,0.0,95.05356233227084,293.15003845294956,20.0,0.0,0.0
2000-03-04 07:00:00,12.461418698608073,77.16881506533156,0.0,-1.0,0.0,95.05356233308076,293.1500384529497,20.0,0.0,0.0
2000-03-04 07:30:00,17.43669817922911,95.05356233308076,0.0,-1.0,0.0,111.96073005693341,293.1500526847937,20.0,0.0,0.0
2000-03-04 08:00:00,17.43669817922911,95.05356233308076,0.0,-1.0,0.0,111.96073005552594,293.150052684765,20.0,0.0,0.0
2000-03-04 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.623033459195508,108.62993690608171,293.14971581917,20.0,0.0,0.0
2000-03-04 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,11.623033459195508,108.62993696759506,293.1497158196174,20.0,0.0,0.0
2000-03-04 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.922152250383413,100.44160426823872,293.1500092753807,20.0,0.0,0.0
2000-03-04 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,7.922152250383413,100.44160432210607,293.15000927498033,20.0,0.0,0.0
2000-03-04 10:30:00,19.080345317977645,100.44160432210607,0.0,-1.0,0.0,96.17072582789156,293.1500176276159,20.0,0.0,0.0
2000-03-04 11:00:00,19.080345317977645,100.44160432210607,0.0,-1.0,0.0,96.17072583706673,293.15001762734585,20.0,0.0,0.0
2000-03-04 11:30:00,17.772047848146745,96.17072583706674,0.0,-1.0,0.0,100.93029502922099,293.1500226230204,20.0,0.0,0.0
2000-03-04 12:00:00,17.772047848146745,96.17072583706674,0.0,-1.0,0.0,100.93029493755577,293.1500226247122,20.0,0.0,0.0
2000-03-04 12:30:00,19.232691559736985,100.93029493755577,0.0,-1.0,0.0,107.39028496197265,293.15000871696657,20.0,0.0,0.0
2000-03-04 13:00:00,19.232691559736985,100.93029493755577,0.0,-1.0,0.0,107.39028493164238,293.15000871777636,20.0,0.0,0.0
2000-03-04 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.544761099324887,102.32077797115554,293.15001281830513,20.0,0.0,0.0
2000-03-04 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,6.544761099324887,102.32077797930364,293.15001281830524,20.0,0.0,0.0
2000-03-04 14:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.9119755967262868,101.34503519075068,293.1500168075459,20.0,0.0,0.0
2000-03-04 15:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.9119755967262868,101.34503519284297,293.15001680751436,20.0,0.0,0.0
2000-03-04 15:30:00,19.3624091319199,101.34503519284297,0.0,-1.0,0.0,97.0497056177535,293.15001526732755,20.0,0.0,0.0
2000-03-04 16:00:00,19.3624091319199,101.34503519284297,0.0,-1.0,0.0,97.04970561880303,293.1500152673791,20.0,0.0,0.0
2000-03-04 16:30:00,18.037906446400477,97.04970561880303,0.0,-1.0,0.0,99.43793887690066,293.1500034728361,20.0,0.0,0.0
2000-03-04 17:00:00,18.037906446400477,97.04970561880303,0.0,-1.0,0.0,99.43793890683521,293.15000347359785,20.0,0.0,0.0
2000-03-04 17:30:00,18.769159344228356,99.43793890683521,0.0,-1.0,0.0,111.14031480780065,293.15037199370045,20.0,0.0,0.0
2000-03-04 18:00:00,18.769159344228356,99.43793890683521,0.0,-1.0,0.0,111.14031486085264,293.15037199356124,20.0,0.0,0.0
2000-03-04 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.711461020669601,109.23431947505206,293.1501013508869,20.0,0.0,0.0
2000-03-04 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,10.711461020669601,109.23431953579106,293.1501013508767,20.0,0.0,0.0
2000-03-04 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.59368843726785,100.82335257630393,293.1500919505354,20.0,0.0,0.0
2000-03-04 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,8.59368843726785,100.82335255771389,293.15009195047014,20.0,0.0,0.0
2000-03-04 20:30:00,19.199306632510588,100.82335255771389,0.0,-1.0,0.0,96.6087449008907,293.1500889387767,20.0,0.0,0.0
2000-03-04 21:00:00,19.199306632510588,100.82335255771389,0.0,-1.0,0.0,96.60874487201035,293.1500889396171,20.0,0.0,0.0
2000-03-04 21:30:00,17.90431155507173,96.60874487201035,0.0,-1.0,0.0,103.18683734544493,293.1500835303187,20.0,0.0,0.0
2000-03-04 22:00:00,17.90431155507173,96.60874487201035,0.0,-1.0,0.0,103.18683735294155,293.15008353051826,20.0,0.0,0.0
2000-03-04 22:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.8742637896572958,90.77985040921054,293.14997951682767,20.0,0.0,0.0
2000-03-04 23:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.8742637896572958,90.77985033502637,293.14997951640885,20.0,0.0,0.0
2000-03-04 23:30:00,16.18026710318532,90.77985033502638,0.0,-1.0,0.0,70.55146704579262,293.1500348118266,20.0,0.0,0.0
2000-03-05 00:00:00,16.18026710318532,90.77985033502638,0.0,-1.0,0.0,70.55146704579262,293.1500348118266,20.0,0.0,0.0
2000-03-05 00:30:00,11.28624245320101,72.49999995875,1.9485329129573876,-1.0,0.0,70.20755560345438,293.1500337865806,20.0,0.0,0.0
2000-03-05 01:00:00,11.28624245320101,72.49999995875,1.9485329129573876,-1.0,0.0,70.20755558230746,293.150033787302,20.0,0.0,0.0
2000-03-05 01:30:00,11.28624245320101,72.49999995875,2.292444376442538,-1.0,0.0,69.90110700257166,293.1500274160057,20.0,0.0,0.0
2000-03-05 02:00:00,11.28624245320101,72.49999995875,2.292444376442538,-1.0,0.0,69.9011070505703,293.1500274150337,20.0,0.0,0.0
2000-03-05 02:30:00,11.28624245320101,72.49999995875,2.5988929081797023,-1.0,0.0,69.64198826994112,293.1500243117091,20.0,0.0,0.0
2000-03-05 03:00:00,11.28624245320101,72.49999995875,2.5988929081797023,-1.0,0.0,69.64198827089052,293.1500243117013,20.0,0.0,0.0
2000-03-05 03:30:00,11.28624245320101,72.49999995875,2.85801168785948,-1.0,0.0,69.39909048239738,293.1500241114725,20.0,0.0,0.0
2000-03-05 04:00:00,11.28624245320101,72.49999995875,2.85801168785948,-1.0,0.0,69.39909048258,293.15002411147253,20.0,0.0,0.0
2000-03-05 04:30:00,11.28624245320101,72.49999995875,3.1009094761700036,-1.0,0.0,69.15873707986258,293.1500237943395,20.0,0.0,0.0
2000-03-05 05:00:00,11.28624245320101,72.49999995875,3.1009094761700036,-1.0,0.0,69.15873712841683,293.15002379550464,20.0,0.0,0.0
2000-03-05 05:30:00,11.28624245320101,72.49999995875,3.341262830333174,-1.0,0.0,68.16654480761626,293.15011180870357,20.0,0.0,0.0
2000-03-05 06:00:00,11.28624245320101,72.49999995875,3.341262830333174,-1.0,0.0,68.16654482471418,293.15011180951825,20.0,0.0,0.0
2000-03-05 06:30:00,11.28624245320101,72.49999995875,4.333455134035818,-1.0,0.0,85.77571225309545,293.15006618090905,20.0,0.0,0.0
2000-03-05 07:00:00,11.28624245320101,72.49999995875,4.333455134035818,-1.0,0.0,85.77571230190325,293.1500661798112,20.0,0.0,0.0
2000-03-05 07:30:00,14.762730860600167,85.77571230190327,0.0,-1.0,0.0,102.42968029959131,293.1500755347625,20.0,0.0,0.0
2000-03-05 08:00:00,14.762730860600167,85.77571230190327,0.0,-1.0,0.0,102.42968028746122,293.15007553453273,20.0,0.0,0.0
2000-03-05 08:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.0329781613458064,99.0010447721017,293.14971297828026,20.0,0.0,0.0
2000-03-05 09:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.0329781613458064,99.00104474642201,293.1497129782709,20.0,0.0,0.0
2000-03-05 09:30:00,18.63441585004087,99.00104474642201,0.0,-1.0,0.0,90.94416491003392,293.14998637979,20.0,0.0,0.0
2000-03-05 10:00:00,18.63441585004087,99.00104474642201,0.0,-1.0,0.0,90.94416492999973,293.1499863797903,20.0,0.0,0.0
2000-03-05 10:30:00,16.227796424145463,90.94416492999973,0.0,-1.0,0.0,86.88475139913592,293.1499983520531,20.0,0.0,0.0
2000-03-05 11:00:00,16.227796424145463,90.94416492999973,0.0,-1.0,0.0,86.88475139988793,293.14999835200746,20.0,0.0,0.0
2000-03-05 11:30:00,15.07187682443667,86.88475139988793,0.0,-1.0,0.0,91.86254825126414,293.14999843298665,20.0,0.0,0.0
2000-03-05 12:00:00,15.07187682443667,86.88475139988793,0.0,-1.0,0.0,91.86254825266255,293.14999843296795,20.0,0.0,0.0
