,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-03-05 12:30:00,16.494593489701323,91.86254825266255,0.0,-1.0,0.0,98.47902336432766,293.15000138613846,20.0,0.0,0.0
2000-03-05 13:00:00,16.494593489701323,91.86254825266255,0.0,-1.0,0.0,98.479023389874,293.15000138509083,20.0,0.0,0.0
2000-03-05 13:30:00,18.473987692585425,98.47902338987399,0.0,-1.0,0.0,93.55725244323473,293.1499908706419,20.0,0.0,0.0
2000-03-05 14:00:00,18.473987692585425,98.47902338987399,0.0,-1.0,0.0,93.55725244551695,293.14999087049955,20.0,0.0,0.0
2000-03-05 14:30:00,16.99201859983525,93.55725244551695,0.0,-1.0,0.0,92.84141837947993,293.1499871197236,20.0,0.0,0.0
2000-03-05 15:00:00,16.99201859983525,93.55725244551695,0.0,-1.0,0.0,92.84141835959463,293.1499871204067,20.0,0.0,0.0
2000-03-05 15:30:00,16.78110262045729,92.84141835959463,0.0,-1.0,0.0,88.87926101947413,293.14997865814007,20.0,0.0,0.0
2000-03-05 16:00:00,16.78110262045729,92.84141835959463,0.0,-1.0,0.0,88.87926090838761,293.14997865934043,20.0,0.0,0.0
2000-03-05 16:30:00,15.635042607634611,88.87926090838761,0.0,-1.0,0.0,91.62561999220193,293.14996864053984,20.0,0.0,0.0
2000-03-05 17:00:00,15.635042607634611,88.87926090838761,0.0,-1.0,0.0,91.62562002468724,293.14996864125027,20.0,0.0,0.0
2000-03-05 17:30:00,16.42557791005418,91.62562002468724,0.0,-1.0,0.0,103.75179157574568,293.1503225594462,20.0,0.0,0.0
2000-03-05 18:00:00,16.42557791005418,91.62562002468724,0.0,-1.0,0.0,103.75179135866529,293.15032255941503,20.0,0.0,0.0
2000-03-05 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.501990462683666,102.3266651188753,293.1500548798362,20.0,0.0,0.0
2000-03-05 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.501990462683666,102.32666511936873,293.1500548798633,20.0,0.0,0.0
2000-03-05 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.9185168634652546,94.3552039501863,293.15005064647454,20.0,0.0,0.0
2000-03-05 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.9185168634652546,94.35520395383107,293.15005064647454,20.0,0.0,0.0
2000-03-05 20:30:00,17.228517749532298,94.35520395383105,0.0,-1.0,0.0,90.55947427436453,293.15004669203876,20.0,0.0,0.0
2000-03-05 21:00:00,17.228517749532298,94.35520395383105,0.0,-1.0,0.0,90.5594742738011,293.15004669203876,20.0,0.0,0.0
2000-03-05 21:30:00,16.116619444999465,90.55947427380109,0.0,-1.0,0.0,97.55259312111089,293.1500429757013,20.0,0.0,0.0
2000-03-05 22:00:00,16.116619444999465,90.55947427380109,0.0,-1.0,0.0,97.55259314403794,293.1500429762919,20.0,0.0,0.0
2000-03-05 22:30:00,18.19080481438392,97.55259314403794,0.0,-1.0,0.0,85.4632386006345,293.1499563881824,20.0,0.0,0.0
2000-03-05 23:00:00,18.19080481438392,97.55259314403794,0.0,-1.0,0.0,85.46323859479624,293.1499563880475,20.0,0.0,0.0
2000-03-05 23:30:00,14.676145719272311,85.46323859479624,0.0,-1.0,0.0,65.42912879659069,293.1500189842888,20.0,0.0,0.0
2000-03-06 00:00:00,14.676145719272311,85.46323859479624,0.0,-1.0,0.0,65.42912879659069,293.1500189842888,20.0,0.0,0.0
2000-03-06 00:30:00,11.28624245320101,72.49999995875,7.070871162159315,-1.0,0.0,65.23856236328754,293.1500189887342,20.0,0.0,0.0
2000-03-06 01:00:00,11.28624245320101,72.49999995875,7.070871162159315,-1.0,0.0,65.23856234280234,293.1500189887749,20.0,0.0,0.0
2000-03-06 01:30:00,11.28624245320101,72.49999995875,7.261437615947658,-1.0,0.0,65.06230372983151,293.150016186948,20.0,0.0,0.0
2000-03-06 02:00:00,11.28624245320101,72.49999995875,7.261437615947658,-1.0,0.0,65.06230369097044,293.1500161875941,20.0,0.0,0.0
2000-03-06 02:30:00,11.28624245320101,72.49999995875,7.4376962677795655,-1.0,0.0,64.88587752559773,293.15001893198786,20.0,0.0,0.0
2000-03-06 03:00:00,11.28624245320101,72.49999995875,7.4376962677795655,-1.0,0.0,64.8858775278502,293.1500189319497,20.0,0.0,0.0
2000-03-06 03:30:00,11.28624245320101,72.49999995875,7.6141224308998,-1.0,0.0,64.69762532378144,293.1500185805678,20.0,0.0,0.0
2000-03-06 04:00:00,11.28624245320101,72.49999995875,7.6141224308998,-1.0,0.0,64.69762532619528,293.15001858056786,20.0,0.0,0.0
2000-03-06 04:30:00,11.28624245320101,72.49999995875,7.802374632554726,-1.0,0.0,64.51333075556613,293.15001816007884,20.0,0.0,0.0
2000-03-06 05:00:00,11.28624245320101,72.49999995875,7.802374632554726,-1.0,0.0,64.51333075322518,293.1500181600577,20.0,0.0,0.0
2000-03-06 05:30:00,11.28624245320101,72.49999995875,7.9866692055248265,-1.0,0.0,63.57792779424782,293.1501061297886,20.0,0.0,0.0
2000-03-06 06:00:00,11.28624245320101,72.49999995875,7.9866692055248265,-1.0,0.0,63.57792790131194,293.15010613111343,20.0,0.0,0.0
2000-03-06 06:30:00,11.28624245320101,72.49999995875,8.922072057438065,-1.0,0.0,81.29868764008987,293.15004981554273,20.0,0.0,0.0
2000-03-06 07:00:00,11.28624245320101,72.49999995875,8.922072057438065,-1.0,0.0,81.29868757955354,293.1500498170644,20.0,0.0,0.0
2000-03-06 07:30:00,13.543951882232763,81.29868757955354,0.0,-1.0,0.0,98.0695952794024,293.1500684584725,20.0,0.0,0.0
2000-03-06 08:00:00,13.543951882232763,81.29868757955354,0.0,-1.0,0.0,98.06959529639485,293.15006845891503,20.0,0.0,0.0
2000-03-06 08:30:00,18.348596120706006,98.06959529639485,0.0,-1.0,0.0,94.62858681125063,293.1497221803183,20.0,0.0,0.0
2000-03-06 09:00:00,18.348596120706006,98.06959529639485,0.0,-1.0,0.0,94.62858682796443,293.1497221807597,20.0,0.0,0.0
2000-03-06 09:30:00,17.30987988504602,94.62858682796443,0.0,-1.0,0.0,86.5011282373541,293.1499912722157,20.0,0.0,0.0
2000-03-06 10:00:00,17.30987988504602,94.62858682796443,0.0,-1.0,0.0,86.50112816543376,293.149991272245,20.0,0.0,0.0
2000-03-06 10:30:00,14.964617516499453,86.50112816543376,0.0,-1.0,0.0,82.43946475335919,293.1499941125975,20.0,0.0,0.0
2000-03-06 11:00:00,14.964617516499453,86.50112816543376,0.0,-1.0,0.0,82.43946481013583,293.1499941110452,20.0,0.0,0.0
2000-03-06 11:30:00,13.85005018032938,82.43946481013585,0.0,-1.0,0.0,87.40531259212173,293.15000490223576,20.0,0.0,0.0
2000-03-06 12:00:00,13.85005018032938,82.43946481013585,0.0,-1.0,0.0,87.40531246258071,293.15000490412183,20.0,0.0,0.0
2000-03-06 12:30:00,15.217970583094072,87.4053124625807,0.0,-1.0,0.0,94.04447448295738,293.1499906727864,20.0,0.0,0.0
2000-03-06 13:00:00,15.217970583094072,87.4053124625807,0.0,-1.0,0.0,94.0444744904653,293.1499906725619,20.0,0.0,0.0
2000-03-06 13:30:00,17.13624905007392,94.0444744904653,0.0,-1.0,0.0,89.29450149098294,293.14996763751617,20.0,0.0,0.0
2000-03-06 14:00:00,17.13624905007392,94.0444744904653,0.0,-1.0,0.0,89.29450142310432,293.1499676386473,20.0,0.0,0.0
2000-03-06 14:30:00,15.753449552860634,89.29450142310434,0.0,-1.0,0.0,88.92283792103983,293.1499421762823,20.0,0.0,0.0
2000-03-06 15:00:00,15.753449552860634,89.29450142310434,0.0,-1.0,0.0,88.92283786179132,293.1499421762526,20.0,0.0,0.0
2000-03-06 15:30:00,15.647449932681589,88.92283786179132,0.0,-1.0,0.0,85.46913342558928,293.14992250312037,20.0,0.0,0.0
2000-03-06 16:00:00,15.647449932681589,88.92283786179132,0.0,-1.0,0.0,85.46913342079485,293.1499225033861,20.0,0.0,0.0
2000-03-06 16:30:00,14.67777704420976,85.46913342079485,0.0,-1.0,0.0,88.69329828204648,293.149929232377,20.0,0.0,0.0
2000-03-06 17:00:00,14.67777704420976,85.46913342079485,0.0,-1.0,0.0,88.69329831870216,293.14992923327753,20.0,0.0,0.0
2000-03-06 17:30:00,15.582144395391445,88.69329831870216,0.0,-1.0,0.0,101.16652885842339,293.1502924968319,20.0,0.0,0.0
2000-03-06 18:00:00,15.582144395391445,88.69329831870216,0.0,-1.0,0.0,101.16652888773444,293.15029249685097,20.0,0.0,0.0
2000-03-06 18:30:00,19.306530233488665,101.16652888773444,0.0,-1.0,0.0,100.00125942473025,293.15003292591575,20.0,0.0,0.0
2000-03-06 19:00:00,19.306530233488665,101.16652888773444,0.0,-1.0,0.0,100.0012593979873,293.1500329259401,20.0,0.0,0.0
2000-03-06 19:30:00,18.943534822843226,100.0012593979873,0.0,-1.0,0.0,92.1452978743256,293.1500491508538,20.0,0.0,0.0
2000-03-06 20:00:00,18.943534822843226,100.0012593979873,0.0,-1.0,0.0,92.1452978741594,293.1500491507687,20.0,0.0,0.0
2000-03-06 20:30:00,16.577125864160955,92.1452978741594,0.0,-1.0,0.0,88.28551720179863,293.1500605897147,20.0,0.0,0.0
2000-03-06 21:00:00,16.577125864160955,92.1452978741594,0.0,-1.0,0.0,88.28551721138277,293.1500605918799,20.0,0.0,0.0
2000-03-06 21:30:00,15.466429184825373,88.28551721138275,0.0,-1.0,0.0,95.15132618727665,293.1500544584458,20.0,0.0,0.0
2000-03-06 22:00:00,15.466429184825373,88.28551721138275,0.0,-1.0,0.0,95.15132618741046,293.15005445844514,20.0,0.0,0.0
2000-03-06 22:30:00,17.46593077452066,95.15132618741048,0.0,-1.0,0.0,82.9984802214909,293.1499577843465,20.0,0.0,0.0
2000-03-06 23:00:00,17.46593077452066,95.15132618741048,0.0,-1.0,0.0,82.99848016078249,293.14995778404017,20.0,0.0,0.0
2000-03-06 23:30:00,14.001161753077023,82.99848016078249,0.0,-1.0,0.0,62.99564169229704,293.1500115743258,20.0,0.0,0.0
2000-03-07 00:00:00,14.001161753077023,82.99848016078249,0.0,-1.0,0.0,62.99564169229704,293.1500115743258,20.0,0.0,0.0
2000-03-07 00:30:00,11.28624245320101,72.49999995875,9.504358266452963,-1.0,0.0,62.905264816181514,293.15000655986404,20.0,0.0,0.0
2000-03-07 01:00:00,11.28624245320101,72.49999995875,9.504358266452963,-1.0,0.0,62.90526488180479,293.1500065596924,20.0,0.0,0.0
2000-03-07 01:30:00,11.28624245320101,72.49999995875,9.594735076945216,-1.0,0.0,62.82159827054599,293.150010059169,20.0,0.0,0.0
2000-03-07 02:00:00,11.28624245320101,72.49999995875,9.594735076945216,-1.0,0.0,62.82159831404472,293.1500100587837,20.0,0.0,0.0
2000-03-07 02:30:00,11.28624245320101,72.49999995875,9.678401644705282,-1.0,0.0,62.80081684278009,293.1499943427239,20.0,0.0,0.0
2000-03-07 03:00:00,11.28624245320101,72.49999995875,9.678401644705282,-1.0,0.0,62.800816817857424,293.1499943437547,20.0,0.0,0.0
2000-03-07 03:30:00,11.28624245320101,72.49999995875,9.699183140892575,-1.0,0.0,62.861167160741324,293.1499936811602,20.0,0.0,0.0
2000-03-07 04:00:00,11.28624245320101,72.49999995875,9.699183140892575,-1.0,0.0,62.86116715925429,293.1499936812241,20.0,0.0,0.0
2000-03-07 04:30:00,11.28624245320101,72.49999995875,9.638832799495708,-1.0,0.0,62.91422104119011,293.1499956791318,20.0,0.0,0.0
2000-03-07 05:00:00,11.28624245320101,72.49999995875,9.638832799495708,-1.0,0.0,62.9142210951751,293.14999567961485,20.0,0.0,0.0
2000-03-07 05:30:00,11.28624245320101,72.49999995875,9.5857788635749,-1.0,0.0,62.152577013326244,293.15009375745984,20.0,0.0,0.0
2000-03-07 06:00:00,11.28624245320101,72.49999995875,9.5857788635749,1.0,0.0,62.152577139638296,293.15009375925024,20.0,0.0,0.0
2000-03-07 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,79.99271098378549,293.1500383222731,20.0,10.347422819111705,0.0
2000-03-07 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,79.99271101269534,293.1500383227952,20.0,10.347422819111705,0.0
2000-03-07 07:30:00,13.197280049224863,79.99271101269532,0.0,1.0,0.0,96.97066121383311,293.15003899967064,20.0,0.0,0.0
2000-03-07 08:00:00,13.197280049224863,79.99271101269532,0.0,1.0,0.0,96.97066125687311,293.1500390008562,20.0,0.0,0.0
2000-03-07 08:30:00,18.013926236943163,96.9706612568731,0.0,1.0,0.0,93.85208813756675,293.1496875152602,20.0,0.0,0.0
2000-03-07 09:00:00,18.013926236943163,96.9706612568731,0.0,1.0,0.0,93.85208816598657,293.1496875160464,20.0,0.0,0.0
2000-03-07 09:30:00,17.079232532107913,93.85208816598657,0.0,1.0,0.0,86.04124283359492,293.14996270012193,20.0,0.0,0.0
2000-03-07 10:00:00,17.079232532107913,93.85208816598657,0.0,1.0,0.0,86.0412428102239,293.14996270083446,20.0,0.0,0.0
2000-03-07 10:30:00,14.836487062775404,86.04124281022389,0.0,1.0,0.0,82.25236955898178,293.14996820220597,20.0,0.0,0.0
2000-03-07 11:00:00,14.836487062775404,86.04124281022389,0.0,1.0,0.0,82.25236948264066,293.14996820249,20.0,0.0,0.0
2000-03-07 11:30:00,13.799638642852814,82.25236948264066,0.0,1.0,0.0,87.49365245073491,293.1499759336584,20.0,0.0,0.0
2000-03-07 12:00:00,13.799638642852814,82.25236948264066,0.0,1.0,0.0,87.4936525262849,293.1499759317133,20.0,0.0,0.0
2000-03-07 12:30:00,15.242825437180144,87.4936525262849,0.0,1.0,0.0,94.28732472580204,293.1499883457489,20.0,0.0,0.0
2000-03-07 13:00:00,15.242825437180144,87.4936525262849,0.0,1.0,0.0,94.28732466476893,293.1499883479913,20.0,0.0,0.0
2000-03-07 13:30:00,17.208342604862224,94.28732466476893,0.0,1.0,0.0,89.46707011738769,293.1499835285893,20.0,0.0,0.0
2000-03-07 14:00:00,17.208342604862224,94.28732466476893,0.0,1.0,0.0,89.46707010691429,293.1499835283303,20.0,0.0,0.0
2000-03-07 14:30:00,15.802775433247604,89.46707010691428,0.0,1.0,0.0,88.79895145862534,293.1499848426521,20.0,0.0,0.0
2000-03-07 15:00:00,15.802775433247604,89.46707010691428,0.0,1.0,0.0,88.79895148392774,293.14998484265266,20.0,0.0,0.0
2000-03-07 15:30:00,15.612188261187438,88.79895148392774,0.0,1.0,0.0,84.80911314840236,293.14998626676277,20.0,0.0,0.0
2000-03-07 16:00:00,15.612188261187438,88.79895148392774,0.0,1.0,0.0,84.80911314821947,293.1499862667627,20.0,0.0,0.0
2000-03-07 16:30:00,14.495627560446383,84.80911314821948,0.0,1.0,0.0,87.42032917923535,293.1499877447534,20.0,0.0,0.0
2000-03-07 17:00:00,14.495627560446383,84.80911314821948,0.0,1.0,0.0,87.42032915956916,293.14998774426385,20.0,0.0,0.0
2000-03-07 17:30:00,15.222194315867869,87.42032915956915,0.0,1.0,0.0,99.34331865357176,293.15034390627,20.0,0.0,0.0
2000-03-07 18:00:00,15.222194315867869,87.42032915956915,0.0,1.0,0.0,99.34331860626219,293.15034390509993,20.0,0.0,0.0
2000-03-07 18:30:00,18.73994045491752,99.34331860626219,0.0,1.0,0.0,97.6661536222831,293.1500836697887,20.0,0.0,0.0
2000-03-07 19:00:00,18.73994045491752,99.34331860626219,0.0,1.0,0.0,97.66615367869952,293.15008366853255,20.0,0.0,0.0
2000-03-07 19:30:00,18.225411738081416,97.66615367869952,0.0,1.0,0.0,89.41244802750177,293.1500781568756,20.0,0.0,0.0
2000-03-07 20:00:00,18.225411738081416,97.66615367869952,0.0,1.0,0.0,89.41244803325968,293.1500781567598,20.0,0.0,0.0
2000-03-07 20:30:00,15.787155166812425,89.41244803325966,0.0,1.0,0.0,85.33237916917022,293.1500758811092,20.0,0.0,0.0
2000-03-07 21:00:00,15.787155166812425,89.41244803325966,0.0,1.0,0.0,85.33237918321424,293.1500758807887,20.0,0.0,0.0
2000-03-07 21:30:00,14.639952753627515,85.33237918321426,0.0,1.0,0.0,92.03806365519368,293.15007113624495,20.0,0.0,0.0
2000-03-07 22:00:00,14.639952753627515,85.33237918321426,0.0,1.0,0.0,92.03806365845531,293.15007113633635,20.0,0.0,0.0
2000-03-07 22:30:00,16.545803361528094,92.0380636584553,0.0,1.0,0.0,79.68398765513709,293.1499811031838,20.0,0.0,0.0
2000-03-07 23:00:00,16.545803361528094,92.0380636584553,0.0,1.0,0.0,79.6839876668907,293.14998110321955,20.0,0.0,0.0
2000-03-07 23:30:00,13.115915879633562,79.6839876668907,0.0,1.0,0.0,59.40341066150464,293.1500434525547,20.0,0.0,0.0
2000-03-08 00:00:00,13.115915879633562,79.6839876668907,0.0,1.0,0.0,59.40341066150464,293.1500434525547,20.0,0.0,0.0
2000-03-08 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.95438225046759,293.15004602546287,20.0,13.096589297245368,0.0
2000-03-08 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.95438222511171,293.15004602629614,20.0,13.096589297245368,0.0
2000-03-08 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.5221805824395,293.1500402434102,20.0,13.545617733638299,0.0
2000-03-08 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.52218058262682,293.15004024331205,20.0,13.545617733638299,0.0
2000-03-08 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.117658382154964,293.15004043068257,20.0,13.977819376123183,0.0
2000-03-08 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,58.117658429190115,293.1500404298127,20.0,13.977819376123183,0.0
2000-03-08 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.72501007784775,293.15003789930523,20.0,14.382341529559891,0.0
2000-03-08 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.72501008049172,293.1500378993046,20.0,14.382341529559891,0.0
2000-03-08 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.35656029681807,293.1500356129764,20.0,14.774989878258276,0.0
2000-03-08 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.356560278580844,293.150035612504,20.0,14.774989878258276,0.0
2000-03-08 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.28166672883859,293.15011663369114,20.0,15.143439680169163,0.0
2000-03-08 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.281666736346764,293.15011663448286,20.0,15.143439680169163,0.0
2000-03-08 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.95578055896702,293.15004885748243,20.0,16.218333222403235,0.0
2000-03-08 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,73.95578045584573,293.15004885801727,20.0,16.218333222403235,0.0
2000-03-08 07:30:00,11.647112182467959,73.95578045584574,0.0,1.0,0.0,90.82918471984665,293.15004936027685,20.0,0.0,0.0
2000-03-08 08:00:00,11.647112182467959,73.95578045584574,0.0,1.0,0.0,90.82918473473309,293.1500493603648,20.0,0.0,0.0
2000-03-08 08:30:00,16.194530926829835,90.82918473473309,0.0,1.0,0.0,87.59382049979949,293.14970038638734,20.0,0.0,0.0
2000-03-08 09:00:00,16.194530926829835,90.82918473473309,0.0,1.0,0.0,87.59382049824843,293.1497003863284,20.0,0.0,0.0
2000-03-08 09:30:00,15.27103005583725,87.59382049824843,0.0,1.0,0.0,79.73831115644371,293.14995902680585,20.0,0.0,0.0
2000-03-08 10:00:00,15.27103005583725,87.59382049824843,0.0,1.0,0.0,79.73831108188548,293.14995902763974,20.0,0.0,0.0
2000-03-08 10:30:00,13.130216563234956,79.7383110818855,0.0,1.0,0.0,75.95244493876055,293.14997121139703,20.0,0.0,0.0
2000-03-08 11:00:00,13.130216563234956,79.7383110818855,0.0,1.0,0.0,75.95244494670428,293.1499712106614,20.0,0.0,0.0
2000-03-08 11:30:00,12.150262162326198,75.95244494670428,0.0,1.0,0.0,81.17424074358755,293.1499768021571,20.0,0.0,0.0
2000-03-08 12:00:00,12.150262162326198,75.95244494670428,0.0,1.0,0.0,81.17424063016311,293.14997680354713,20.0,0.0,0.0
2000-03-08 12:30:00,13.5107445572291,81.17424063016311,0.0,1.0,0.0,88.0239342277978,293.1499765386166,20.0,0.0,0.0
2000-03-08 13:00:00,13.5107445572291,81.17424063016311,0.0,1.0,0.0,88.02393423378895,293.1499765386197,20.0,0.0,0.0
2000-03-08 13:30:00,15.392403386122401,88.02393423378896,0.0,1.0,0.0,83.29805303845103,293.1499764676099,20.0,0.0,0.0
2000-03-08 14:00:00,15.392403386122401,88.02393423378896,0.0,1.0,0.0,83.29805299194634,293.1499764692143,20.0,0.0,0.0
2000-03-08 14:30:00,14.082442723718142,83.29805299194634,0.0,1.0,0.0,82.73401293681178,293.1499712322149,20.0,0.0,0.0
2000-03-08 15:00:00,14.082442723718142,83.29805299194634,0.0,1.0,0.0,82.7340129532566,293.149971231228,20.0,0.0,0.0
2000-03-08 15:30:00,13.929580407525854,82.7340129532566,0.0,1.0,0.0,78.9245699165703,293.1499640796852,20.0,0.0,0.0
2000-03-08 16:00:00,13.929580407525854,82.7340129532566,0.0,1.0,0.0,78.92456997952723,293.1499640776765,20.0,0.0,0.0
2000-03-08 16:30:00,12.916726797776853,78.92456997952723,0.0,1.0,0.0,81.7430035621474,293.14996857521703,20.0,0.0,0.0
2000-03-08 17:00:00,12.916726797776853,78.92456997952723,0.0,1.0,0.0,81.74300347659131,293.14996857346273,20.0,0.0,0.0
2000-03-08 17:30:00,13.662809541478243,81.7430034765913,0.0,1.0,0.0,93.81762570970639,293.150332659979,20.0,0.0,0.0
2000-03-08 18:00:00,13.662809541478243,81.7430034765913,0.0,1.0,0.0,93.8176256402225,293.1503326582444,20.0,0.0,0.0
2000-03-08 18:30:00,17.0690280322632,93.8176256402225,0.0,1.0,0.0,92.23145896309646,293.1500766444628,20.0,0.0,0.0
2000-03-08 19:00:00,17.0690280322632,93.8176256402225,0.0,1.0,0.0,92.23145893742651,293.1500766447314,20.0,0.0,0.0
2000-03-08 19:30:00,16.602312213146476,92.23145893742651,0.0,1.0,0.0,84.01583543270094,293.15007744197595,20.0,0.0,0.0
2000-03-08 20:00:00,16.602312213146476,92.23145893742651,0.0,1.0,0.0,84.01583539345278,293.1500774430031,20.0,0.0,0.0
2000-03-08 20:30:00,14.278047920056506,84.01583539345278,0.0,1.0,0.0,79.9827784308597,293.15006733298486,20.0,0.0,0.0
2000-03-08 21:00:00,14.278047920056506,84.01583539345278,0.0,1.0,0.0,79.98277833817406,293.1500673345081,20.0,0.0,0.0
2000-03-08 21:30:00,13.194658793972065,79.98277833817406,0.0,1.0,0.0,86.86457136925385,293.15004492536684,20.0,0.0,0.0
2000-03-08 22:00:00,13.194658793972065,79.98277833817406,0.0,1.0,0.0,86.86457137710632,293.15004492536383,20.0,0.0,0.0
2000-03-08 22:30:00,15.06622605177925,86.86457137710632,0.0,1.0,0.0,74.7990106976861,293.1499499391309,20.0,0.0,0.0
2000-03-08 23:00:00,15.06622605177925,86.86457137710632,0.0,1.0,0.0,74.79901068144349,293.1499499390855,20.0,0.0,0.0
2000-03-08 23:30:00,11.858446569671596,74.7990106814435,0.0,1.0,0.0,54.839957535827494,293.15001053548497,20.0,0.0,0.0
2000-03-09 00:00:00,11.858446569671596,74.7990106814435,0.0,1.0,0.0,54.839957535827494,293.15001053548497,20.0,0.0,0.0
2000-03-09 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.86597284746104,293.14998473259715,20.0,17.660042422922505,0.0
2000-03-09 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.865972845802034,293.14998473270924,20.0,17.660042422922505,0.0
2000-03-09 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.06868906248567,293.1499750997467,20.0,17.63402711294796,0.0
2000-03-09 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.06868900879597,293.1499751011938,20.0,17.63402711294796,0.0
2000-03-09 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.33541388414213,293.14997177255555,20.0,17.431310949954025,0.0
2000-03-09 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.33541383002905,293.1499717734697,20.0,17.431310949954025,0.0
2000-03-09 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.689212301102515,293.14995790923905,20.0,17.16458612872095,0.0
2000-03-09 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.68921242738665,293.14995790678506,20.0,17.16458612872095,0.0
2000-03-09 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.120815927193334,293.1499560785419,20.0,16.810787531363353,0.0
2000-03-09 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.12081596561743,293.14995607852524,20.0,16.810787531363353,0.0
2000-03-09 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.828733041574445,293.1500399834281,20.0,16.379183993132564,0.0
2000-03-09 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.828733001446494,293.1500399834325,20.0,16.379183993132564,0.0
2000-03-09 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.21854877931379,293.14998255952946,20.0,16.67126695730351,0.0
2000-03-09 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,74.21854880552054,293.1499825588664,20.0,16.67126695730351,0.0
2000-03-09 07:30:00,11.712787023481365,74.21854880552053,0.0,1.0,0.0,91.76539061962838,293.14998133870426,20.0,0.0,0.0
2000-03-09 08:00:00,11.712787023481365,74.21854880552053,0.0,1.0,0.0,91.7653906266525,293.1499813388377,20.0,0.0,0.0
2000-03-09 08:30:00,16.466276481621435,91.7653906266525,0.0,1.0,0.0,89.20723901781467,293.14963334240576,20.0,0.0,0.0
2000-03-09 09:00:00,16.466276481621435,91.7653906266525,0.0,1.0,0.0,89.20723897167441,293.1496333424514,20.0,0.0,0.0
2000-03-09 09:30:00,15.72853328564004,89.20723897167441,0.0,1.0,0.0,81.97925870062879,293.1499007557944,20.0,0.0,0.0
2000-03-09 10:00:00,15.72853328564004,89.20723897167441,0.0,1.0,0.0,81.9792586469642,293.1499007559353,20.0,0.0,0.0
2000-03-09 10:30:00,13.726198201232549,81.9792586469642,0.0,1.0,0.0,78.79310527979511,293.14990990662386,20.0,0.0,0.0
2000-03-09 11:00:00,13.726198201232549,81.9792586469642,0.0,1.0,0.0,78.79310529615692,293.14990990662403,20.0,0.0,0.0
2000-03-09 11:30:00,12.882382779131909,78.79310529615692,0.0,1.0,0.0,84.61671733953771,293.14991806250424,20.0,0.0,0.0
2000-03-09 12:00:00,12.882382779131909,78.79310529615692,0.0,1.0,0.0,84.6167173103962,293.1499180631873,20.0,0.0,0.0
2000-03-09 12:30:00,14.442722362893562,84.61671731039618,0.0,1.0,0.0,92.0305013046219,293.1499226897909,20.0,0.0,0.0
2000-03-09 13:00:00,14.442722362893562,84.61671731039618,0.0,1.0,0.0,92.03050130522499,293.14992268975845,20.0,0.0,0.0
2000-03-09 13:30:00,16.543595441397837,92.03050130522499,0.0,1.0,0.0,87.80913544377313,293.1499295642496,20.0,0.0,0.0
2000-03-09 14:00:00,16.543595441397837,92.03050130522499,0.0,1.0,0.0,87.80913538411224,293.14992956560303,20.0,0.0,0.0
2000-03-09 14:30:00,15.331735841941008,87.80913538411225,0.0,1.0,0.0,87.62962070433545,293.14994112164874,20.0,0.0,0.0
2000-03-09 15:00:00,15.331735841941008,87.80913538411225,0.0,1.0,0.0,87.62962069731766,293.14994112156666,20.0,0.0,0.0
2000-03-09 15:30:00,15.281116086340672,87.62962069731766,0.0,1.0,0.0,84.07334434004358,293.1499434673119,20.0,0.0,0.0
2000-03-09 16:00:00,15.281116086340672,87.62962069731766,0.0,1.0,0.0,84.07334433566541,293.1499434674135,20.0,0.0,0.0
2000-03-09 16:30:00,14.293772000124724,84.07334433566541,0.0,1.0,0.0,87.0963567602652,293.1499483614916,20.0,0.0,0.0
2000-03-09 17:00:00,14.293772000124724,84.07334433566541,0.0,1.0,0.0,87.09635678680476,293.14994836215817,20.0,0.0,0.0
2000-03-09 17:30:00,15.131187198114219,87.09635678680476,0.0,1.0,0.0,99.41261373941181,293.15030484882766,20.0,0.0,0.0
2000-03-09 18:00:00,15.131187198114219,87.09635678680476,0.0,1.0,0.0,99.41261375008564,293.150304848305,20.0,0.0,0.0
2000-03-09 18:30:00,18.76133690282226,99.41261375008564,0.0,1.0,0.0,98.12581157772362,293.15004488089517,20.0,0.0,0.0
2000-03-09 19:00:00,18.76133690282226,99.41261375008564,0.0,1.0,0.0,98.12581154043752,293.15004488152107,20.0,0.0,0.0
2000-03-09 19:30:00,18.365790300053412,98.12581154043752,0.0,1.0,0.0,90.25995775844945,293.1500396015622,20.0,0.0,0.0
2000-03-09 20:00:00,18.365790300053412,98.12581154043752,0.0,1.0,0.0,90.25995779603046,293.15003960099506,20.0,0.0,0.0
2000-03-09 20:30:00,16.030294821830648,90.25995779603046,0.0,1.0,0.0,86.56555950567602,293.15003752995887,20.0,0.0,0.0
2000-03-09 21:00:00,16.030294821830648,90.25995779603046,0.0,1.0,0.0,86.56555949348011,293.15003753048774,20.0,0.0,0.0
2000-03-09 21:30:00,14.982608298330815,86.56555949348011,0.0,1.0,0.0,93.62770011481518,293.15003830836247,20.0,0.0,0.0
2000-03-09 22:00:00,14.982608298330815,86.56555949348011,0.0,1.0,0.0,93.62770011429033,293.15003830837975,20.0,0.0,0.0
2000-03-09 22:30:00,17.012839226564598,93.62770011429032,0.0,1.0,0.0,81.61878125289836,293.14994514499926,20.0,0.0,0.0
2000-03-09 23:00:00,17.012839226564598,93.62770011429032,0.0,1.0,0.0,81.61878128851824,293.1499451446617,20.0,0.0,0.0
2000-03-09 23:30:00,13.629532542537953,81.61878128851824,0.0,1.0,0.0,61.69945875124589,293.15000739611884,20.0,0.0,0.0
2000-03-10 00:00:00,13.629532542537953,81.61878128851824,0.0,1.0,0.0,61.69945875124589,293.15000739611884,20.0,0.0,0.0
2000-03-10 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.62608723417626,293.15000723085006,20.0,10.800541207504105,0.0
2000-03-10 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.62608731129417,293.15000722995165,20.0,10.800541207504105,0.0
2000-03-10 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.568114167550064,293.1500043774157,20.0,10.873912647455835,0.0
2000-03-10 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.568114265127726,293.15000437680595,20.0,10.873912647455835,0.0
2000-03-10 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.52366726395031,293.1500044897012,20.0,10.931885693622277,0.0
2000-03-10 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.523667264431225,293.1500044896773,20.0,10.931885693622277,0.0
2000-03-10 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.46458370128779,293.15000723283686,20.0,10.976332694318776,0.0
2000-03-10 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.46458370324719,293.15000723283686,20.0,10.976332694318776,0.0
2000-03-10 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.37974201450378,293.1500096226713,20.0,11.035416255502808,0.0
2000-03-10 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,61.37974202277543,293.15000962288036,20.0,11.035416255502808,0.0
2000-03-10 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.544294425240814,293.15009478869007,20.0,11.120257935974566,0.0
2000-03-10 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,60.54429443511346,293.15009478868006,20.0,11.120257935974566,0.0
2000-03-10 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.377636848488,293.15003872635697,20.0,11.95570552363654,0.0
2000-03-10 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.37763678349519,293.15003872650044,20.0,11.95570552363654,0.0
2000-03-10 07:30:00,12.77411334791523,78.37763678349519,0.0,1.0,0.0,95.31295469992787,293.1500469676008,20.0,0.0,0.0
2000-03-10 08:00:00,12.77411334791523,78.37763678349519,0.0,1.0,0.0,95.31295469514056,293.15004696628705,20.0,0.0,0.0
2000-03-10 08:30:00,17.514307718360417,95.31295469514058,0.0,1.0,0.0,91.99800691405268,293.1497182584891,20.0,0.0,0.0
2000-03-10 09:00:00,17.514307718360417,95.31295469514058,0.0,1.0,0.0,91.99800697969346,293.1497182590246,20.0,0.0,0.0
2000-03-10 09:30:00,16.534109831212373,91.99800697969347,0.0,1.0,0.0,83.93909409574567,293.149981566285,20.0,0.0,0.0
2000-03-10 10:00:00,16.534109831212373,91.99800697969347,0.0,1.0,0.0,83.93909407929272,293.14998156685124,20.0,0.0,0.0
2000-03-10 10:30:00,14.257077371549512,83.93909407929273,0.0,1.0,0.0,79.946500516404,293.1499899753603,20.0,0.0,0.0
2000-03-10 11:00:00,14.257077371549512,83.93909407929273,0.0,1.0,0.0,79.94650048822012,293.14998997621706,20.0,0.0,0.0
2000-03-10 11:30:00,13.185086961095765,79.94650048822011,0.0,1.0,0.0,85.01012051842915,293.1499897337024,20.0,0.0,0.0
2000-03-10 12:00:00,13.185086961095765,79.94650048822011,0.0,1.0,0.0,85.0101205277085,293.14998973370257,20.0,0.0,0.0
2000-03-10 12:30:00,14.550993060827519,85.0101205277085,0.0,1.0,0.0,91.72852760945196,293.1499898279906,20.0,0.0,0.0
2000-03-10 13:00:00,14.550993060827519,85.0101205277085,0.0,1.0,0.0,91.7285275241293,293.1499898287917,20.0,0.0,0.0
2000-03-10 13:30:00,16.455538266174784,91.7285275241293,0.0,1.0,0.0,86.92165947443468,293.1499795378643,20.0,0.0,0.0
2000-03-10 14:00:00,16.455538266174784,91.7285275241293,0.0,1.0,0.0,86.9216595032953,293.14997953720723,20.0,0.0,0.0
2000-03-10 14:30:00,15.082214213271657,86.9216595032953,0.0,1.0,0.0,86.31819225636742,293.14997605264955,20.0,0.0,0.0
2000-03-10 15:00:00,15.082214213271657,86.9216595032953,0.0,1.0,0.0,86.31819228887686,293.1499760516096,20.0,0.0,0.0
2000-03-10 15:30:00,14.913590063341989,86.31819228887687,0.0,1.0,0.0,82.49291267413437,293.14996253659496,20.0,0.0,0.0
2000-03-10 16:00:00,14.913590063341989,86.31819228887687,0.0,1.0,0.0,82.49291265156279,293.1499625371701,20.0,0.0,0.0
2000-03-10 16:30:00,13.864466400807437,82.49291265156279,0.0,1.0,0.0,85.34182395238112,293.1499641278196,20.0,0.0,0.0
2000-03-10 17:00:00,13.864466400807437,82.49291265156279,0.0,1.0,0.0,85.3418239962276,293.14996412896545,20.0,0.0,0.0
2000-03-10 17:30:00,14.64256365357703,85.3418239962276,0.0,1.0,0.0,97.51493445894936,293.15031767834114,20.0,0.0,0.0
2000-03-10 18:00:00,14.64256365357703,85.3418239962276,0.0,1.0,0.0,97.51493450262703,293.15031767895465,20.0,0.0,0.0
2000-03-10 18:30:00,18.179335054865057,97.51493450262703,0.0,1.0,0.0,96.0857693860533,293.1500603857379,20.0,0.0,0.0
2000-03-10 19:00:00,18.179335054865057,97.51493450262703,0.0,1.0,0.0,96.08576937903561,293.15006038580043,20.0,0.0,0.0
2000-03-10 19:30:00,17.74644529692972,96.08576937903561,0.0,1.0,0.0,88.03893279826472,293.1500600665804,20.0,0.0,0.0
2000-03-10 20:00:00,17.74644529692972,96.08576937903561,0.0,1.0,0.0,88.03893279139345,293.1500600668486,20.0,0.0,0.0
2000-03-10 20:30:00,15.396643561745503,88.03893279139345,0.0,1.0,0.0,84.07611918571455,293.15007032403906,20.0,0.0,0.0
2000-03-10 21:00:00,15.396643561745503,88.03893279139345,0.0,1.0,0.0,84.07611920036484,293.15007032375996,20.0,0.0,0.0
2000-03-10 21:30:00,14.294530898413111,84.07611920036484,0.0,1.0,0.0,90.78092339602883,293.15007660732095,20.0,0.0,0.0
2000-03-10 22:00:00,14.294530898413111,84.07611920036484,0.0,1.0,0.0,90.78092344602268,293.150076607895,20.0,0.0,0.0
2000-03-10 22:30:00,16.180577306936442,90.78092344602267,0.0,1.0,0.0,78.37672504448967,293.14998560358936,20.0,0.0,0.0
2000-03-10 23:00:00,16.180577306936442,90.78092344602267,0.0,1.0,0.0,78.37672501929661,293.1499856029283,20.0,0.0,0.0
2000-03-10 23:30:00,12.773876193957653,78.37672501929661,0.0,1.0,0.0,58.02809648016878,293.15005245006887,20.0,0.0,0.0
2000-03-11 00:00:00,12.773876193957653,78.37672501929661,0.0,1.0,0.0,58.02809648016878,293.15005245006887,20.0,0.0,0.0
2000-03-11 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.5364317001534,293.15004569408245,20.0,14.471903478581227,0.0
2000-03-11 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.5364317307479,293.15004569335497,20.0,14.471903478581227,0.0
2000-03-11 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.09516199668877,293.15004238430976,20.0,14.963568228002098,0.0
2000-03-11 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.095161994366,293.1500423845659,20.0,14.963568228002098,0.0
2000-03-11 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.69860704549208,293.1500368032947,20.0,15.404837964384003,0.0
2000-03-11 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.698607096639634,293.1500368021071,20.0,15.404837964384003,0.0
2000-03-11 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.3139055675945,293.15003986656455,20.0,15.801392862110363,0.0
2000-03-11 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.31390556682907,293.1500398665471,20.0,15.801392862110363,0.0
2000-03-11 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.927478012159064,293.15003721442264,20.0,16.186094391920935,0.0
2000-03-11 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,55.92747800071793,293.15003721412637,20.0,16.186094391920935,0.0
2000-03-11 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.8245556352764,293.15012058308207,20.0,16.572521958032066,0.0
2000-03-11 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,54.824555630277004,293.15012058268206,20.0,16.572521958032066,0.0
2000-03-11 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.46196148113711,293.1500522320171,20.0,17.67544432847299,0.0
2000-03-11 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,72.46196150015575,293.1500522329039,20.0,17.67544432847299,0.0
2000-03-11 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.30405415676258,293.1500522451201,20.0,0.03803845859425016,0.0
2000-03-11 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,89.30405413717303,293.1500522446693,20.0,0.03803845859425016,0.0
2000-03-11 08:30:00,15.756178234140368,89.30405413717303,0.0,1.0,0.0,86.08284604654985,293.14969484099134,20.0,0.0,0.0
2000-03-11 09:00:00,15.756178234140368,89.30405413717303,0.0,1.0,0.0,86.08284600263207,293.14969484171115,20.0,0.0,0.0
2000-03-11 09:30:00,14.848058031364099,86.08284600263207,0.0,1.0,0.0,78.23921343946125,293.14996207682873,20.0,0.0,0.0
2000-03-11 10:00:00,14.848058031364099,86.08284600263207,0.0,1.0,0.0,78.23921343369976,293.14996207791114,20.0,0.0,0.0
2000-03-11 10:30:00,12.738131290693804,78.23921343369975,0.0,1.0,0.0,74.46551674204981,293.1499658523376,20.0,0.0,0.0
2000-03-11 11:00:00,12.738131290693804,78.23921343369975,0.0,1.0,0.0,74.46551674747452,293.1499658525571,20.0,0.0,0.0
2000-03-11 11:30:00,11.774662563500273,74.46551674747452,0.0,1.0,0.0,79.72475252124113,293.14997467329016,20.0,0.0,0.0
2000-03-11 12:00:00,11.774662563500273,74.46551674747452,0.0,1.0,0.0,79.72475252147606,293.14997467323184,20.0,0.0,0.0
2000-03-11 12:30:00,13.12664661004186,79.72475252147606,0.0,1.0,0.0,86.5400805598846,293.149985301885,20.0,0.0,0.0
2000-03-11 13:00:00,13.12664661004186,79.72475252147606,0.0,1.0,0.0,86.54008064212061,293.14998530248823,20.0,0.0,0.0
2000-03-11 13:30:00,14.975492833356999,86.54008064212061,0.0,1.0,0.0,81.70420257351206,293.1499895153396,20.0,0.0,0.0
2000-03-11 14:00:00,14.975492833356999,86.54008064212061,0.0,1.0,0.0,81.70420253013079,293.14998951533886,20.0,0.0,0.0
2000-03-11 14:30:00,13.65241154159044,81.70420253013079,0.0,1.0,0.0,80.96260067435033,293.14999341205674,20.0,0.0,0.0
2000-03-11 15:00:00,13.65241154159044,81.70420253013079,0.0,1.0,0.0,80.96260067770079,293.14999341189923,20.0,0.0,0.0
2000-03-11 15:30:00,13.454354287306742,80.96260067770079,0.0,1.0,0.0,76.91636397905644,293.14998903602924,20.0,0.0,0.0
2000-03-11 16:00:00,13.454354287306742,80.96260067770079,0.0,1.0,0.0,76.91636395853875,293.14998903649115,20.0,0.0,0.0
2000-03-11 16:30:00,12.396551619754463,76.91636395853875,0.0,1.0,0.0,79.5126186374597,293.1499880248605,20.0,0.0,0.0
2000-03-11 17:00:00,12.396551619754463,76.91636395853875,0.0,1.0,0.0,79.5126186513738,293.1499880251591,20.0,0.0,0.0
2000-03-11 17:30:00,13.070848408134326,79.5126186513738,0.0,1.0,0.0,91.47144858098594,293.15033662239483,20.0,0.0,0.0
2000-03-11 18:00:00,13.070848408134326,79.5126186513738,0.0,1.0,0.0,91.47144854648714,293.1503366215301,20.0,0.0,0.0
2000-03-11 18:30:00,16.38073832280757,91.47144854648714,0.0,1.0,0.0,89.87451758341332,293.1500750022291,20.0,0.0,0.0
2000-03-11 19:00:00,16.38073832280757,91.47144854648714,0.0,1.0,0.0,89.87451757346606,293.1500750022298,20.0,0.0,0.0
2000-03-11 19:30:00,15.919510983930076,89.87451757346608,0.0,1.0,0.0,81.68687908816888,293.15007356664813,20.0,0.0,0.0
2000-03-11 20:00:00,15.919510983930076,89.87451757346608,0.0,1.0,0.0,81.68687906742139,293.1500735668349,20.0,0.0,0.0
2000-03-11 20:30:00,13.647770286579625,81.68687906742139,0.0,1.0,0.0,77.74382751401804,293.1500534535008,20.0,0.0,0.0
2000-03-11 21:00:00,13.647770286579625,81.68687906742139,0.0,1.0,0.0,77.74382748394494,293.1500534546731,20.0,0.0,0.0
2000-03-11 21:30:00,12.609730522411486,77.74382748394493,0.0,1.0,0.0,84.67385840921342,293.15004888884533,20.0,0.0,0.0
2000-03-11 22:00:00,12.609730522411486,77.74382748394493,0.0,1.0,0.0,84.67385843282396,293.1500488893063,20.0,0.0,0.0
2000-03-11 22:30:00,14.458426063129549,84.67385843282395,0.0,1.0,0.0,72.56954103912608,293.14995362650285,20.0,0.0,0.0
2000-03-11 23:00:00,14.458426063129549,84.67385843282395,0.0,1.0,0.0,72.56954102812169,293.14995362647585,20.0,0.0,0.0
2000-03-11 23:30:00,11.303365878352674,72.56954102812168,0.0,1.0,0.0,52.561464793481484,293.1500165842945,20.0,0.0,0.0
2000-03-12 00:00:00,11.303365878352674,72.56954102812168,0.0,1.0,0.0,52.561464793481484,293.1500165842945,20.0,0.0,0.0
2000-03-12 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.42051505109159,293.1500115830872,20.0,19.93853516526852,0.0
2000-03-12 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.42051504326947,293.1500115836952,20.0,19.93853516526852,0.0
2000-03-12 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.314040174618206,293.15000967818236,20.0,20.079484915480535,0.0
2000-03-12 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.31404017495337,293.1500096781558,20.0,20.079484915480535,0.0
2000-03-12 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.198860223996256,293.1500132042167,20.0,20.185959783796633,0.0
2000-03-12 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.19886026123899,293.1500132038734,20.0,20.185959783796633,0.0
2000-03-12 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.078303509666696,293.15001083846437,20.0,20.301139697511008,0.0
2000-03-12 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.07830347333245,293.150010839722,20.0,20.301139697511008,0.0
2000-03-12 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.03552331465792,293.1499979201631,20.0,20.421696485417552,0.0
2000-03-12 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,52.03552330464309,293.1499979201366,20.0,20.421696485417552,0.0
2000-03-12 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.30535655294071,293.1500854976895,20.0,20.46447665410691,0.0
2000-03-12 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,51.30535654564227,293.1500854976763,20.0,20.46447665410691,0.0
2000-03-12 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.26221628935559,293.1500234655526,20.0,21.19464341310773,0.0
2000-03-12 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.26221633746499,293.1500234645196,20.0,21.19464341310773,0.0
2000-03-12 07:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,86.3783199355364,293.15002628308804,20.0,3.2377836212850113,0.0
2000-03-12 08:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,86.37831994793585,293.1500262834596,20.0,3.2377836212850113,0.0
2000-03-12 08:30:00,14.930353255285826,86.37831994793586,0.0,1.0,0.0,83.39150974137078,293.1496739504129,20.0,0.0,0.0
2000-03-12 09:00:00,14.930353255285826,86.37831994793586,0.0,1.0,0.0,83.39150978241193,293.14967395043266,20.0,0.0,0.0
2000-03-12 09:30:00,14.107842683751715,83.39150978241193,0.0,1.0,0.0,75.80291533892265,293.1499322552473,20.0,0.0,0.0
2000-03-12 10:00:00,14.107842683751715,83.39150978241193,0.0,1.0,0.0,75.80291538683755,293.1499322552527,20.0,0.0,0.0
2000-03-12 10:30:00,12.112253446304527,75.80291538683754,0.0,1.0,0.0,72.35544305541671,293.1499307577105,20.0,0.0,0.0
2000-03-12 11:00:00,12.112253446304527,75.80291538683754,0.0,1.0,0.0,72.35544301298253,293.1499307582313,20.0,0.0,0.0
2000-03-12 11:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.00432681858317,293.14993222206806,20.0,0.14455694576746306,0.0
2000-03-12 12:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,78.00432681061213,293.14993222235404,20.0,0.14455694576746306,0.0
2000-03-12 12:30:00,12.677177932079493,78.00432681061213,0.0,1.0,0.0,85.3063557646745,293.1499309471775,20.0,0.0,0.0
2000-03-12 13:00:00,12.677177932079493,78.00432681061213,0.0,1.0,0.0,85.30635575838821,293.14993094731136,20.0,0.0,0.0
2000-03-12 13:30:00,14.632759980901023,85.3063557583882,0.0,1.0,0.0,81.02904947641822,293.1499325740932,20.0,0.0,0.0
2000-03-12 14:00:00,14.632759980901023,85.3063557583882,0.0,1.0,0.0,81.02904947707655,293.14993257409327,20.0,0.0,0.0
2000-03-12 14:30:00,13.472047858009656,81.02904947707654,0.0,1.0,0.0,80.87064693847185,293.1499340974933,20.0,0.0,0.0
2000-03-12 15:00:00,13.472047858009656,81.02904947707654,0.0,1.0,0.0,80.87064694861095,293.14993409722973,20.0,0.0,0.0
2000-03-12 15:30:00,13.429886541905327,80.87064694861095,0.0,1.0,0.0,77.40334023633623,293.1499328430233,20.0,0.0,0.0
2000-03-12 16:00:00,13.429886541905327,80.87064694861095,0.0,1.0,0.0,77.40334023138561,293.149932843184,20.0,0.0,0.0
2000-03-12 16:30:00,12.521814869152783,77.40334023138561,0.0,1.0,0.0,80.59051853092035,293.1499264563285,20.0,0.0,0.0
2000-03-12 17:00:00,12.521814869152783,77.40334023138561,0.0,1.0,0.0,80.59051852129873,293.14992645604565,20.0,0.0,0.0
2000-03-12 17:30:00,13.355470376537948,80.59051852129875,0.0,1.0,0.0,93.0962569726058,293.15028888601864,20.0,0.0,0.0
2000-03-12 18:00:00,13.355470376537948,80.59051852129875,0.0,1.0,0.0,93.09625702359477,293.1502888858658,20.0,0.0,0.0
2000-03-12 18:30:00,16.85605414477889,93.09625702359476,0.0,1.0,0.0,92.01128366856243,293.15002070475515,20.0,0.0,0.0
2000-03-12 19:00:00,16.85605414477889,93.09625702359476,0.0,1.0,0.0,92.01128364656563,293.15002070505466,20.0,0.0,0.0
2000-03-12 19:30:00,16.53798520736762,92.01128364656563,0.0,1.0,0.0,84.37126681985245,293.15001869929864,20.0,0.0,0.0
2000-03-12 20:00:00,16.53798520736762,92.01128364656563,0.0,1.0,0.0,84.37126680746385,293.15001869929836,20.0,0.0,0.0
2000-03-12 20:30:00,14.375353619501514,84.37126680746387,0.0,1.0,0.0,80.88572371998278,293.1500167481411,20.0,0.0,0.0
2000-03-12 21:00:00,14.375353619501514,84.37126680746387,0.0,1.0,0.0,80.8857237319131,293.15001674775357,20.0,0.0,0.0
2000-03-12 21:30:00,13.433896924404806,80.8857237319131,0.0,1.0,0.0,88.18364107275123,293.15001215808115,20.0,0.0,0.0
2000-03-12 22:00:00,13.433896924404806,80.8857237319131,0.0,1.0,0.0,88.1836410709577,293.1500121583303,20.0,0.0,0.0
2000-03-12 22:30:00,15.437580212198244,88.18364107095772,0.0,1.0,0.0,76.43454000644692,293.1499194837532,20.0,0.0,0.0
2000-03-12 23:00:00,15.437580212198244,88.18364107095772,0.0,1.0,0.0,76.4345399665696,293.14991948280385,20.0,0.0,0.0
2000-03-12 23:30:00,12.273166284949749,76.43453996656959,0.0,1.0,0.0,56.77076776527802,293.1499820741453,20.0,0.0,0.0
2000-03-13 00:00:00,12.273166284949749,76.43453996656959,0.0,1.0,0.0,56.77076776527802,293.1499820741453,20.0,0.0,0.0
2000-03-13 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.99126052549942,293.14997408682507,20.0,15.729232193471976,0.0
2000-03-13 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,56.991260524721596,293.1499740871698,20.0,15.729232193471976,0.0
2000-03-13 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.21976169255158,293.1499802480306,20.0,15.508739434028401,0.0
2000-03-13 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.21976174462564,293.1499802470292,20.0,15.508739434028401,0.0
2000-03-13 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.40400875513565,293.14998291522073,20.0,15.280238214124363,0.0
2000-03-13 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.40400876883017,293.14998291490895,20.0,15.280238214124363,0.0
2000-03-13 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.591177023454314,293.14997979392757,20.0,15.095991189919836,0.0
2000-03-13 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.59117702239513,293.14997979392757,20.0,15.095991189919836,0.0
2000-03-13 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.80846206380312,293.1499769309551,20.0,14.908822936354873,0.0
2000-03-13 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.80846207560837,293.1499769312187,20.0,14.908822936354873,0.0
2000-03-13 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.311298166662766,293.1500600745535,20.0,14.691537883141628,0.0
2000-03-13 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,57.31129816679875,293.15006007437415,20.0,14.691537883141628,0.0
2000-03-13 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.52958742412946,293.14999681086204,20.0,15.188701791951248,0.0
2000-03-13 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,75.52958742759812,293.1499968109082,20.0,15.188701791951248,0.0
2000-03-13 07:30:00,12.04291369732275,75.52958742759813,0.0,1.0,0.0,92.98662874134719,293.14998523416045,20.0,0.0,0.0
2000-03-13 08:00:00,12.04291369732275,75.52958742759813,0.0,1.0,0.0,92.9866287261476,293.1499852340483,20.0,0.0,0.0
2000-03-13 08:30:00,16.823792658810365,92.9866287261476,0.0,1.0,0.0,90.39484130560834,293.1496362322981,20.0,0.0,0.0
2000-03-13 09:00:00,16.823792658810365,92.9866287261476,0.0,1.0,0.0,90.39484128193101,293.14963623266505,20.0,0.0,0.0
2000-03-13 09:30:00,16.06914437369416,90.394841281931,0.0,1.0,0.0,83.08733491635128,293.1499135517992,20.0,0.0,0.0
2000-03-13 10:00:00,16.06914437369416,90.394841281931,0.0,1.0,0.0,83.08733496404123,293.14991355156076,20.0,0.0,0.0
2000-03-13 10:30:00,14.025248177637371,83.08733496404125,0.0,1.0,0.0,79.78219180022255,293.14992084178897,20.0,0.0,0.0
2000-03-13 11:00:00,14.025248177637371,83.08733496404125,0.0,1.0,0.0,79.78219184869506,293.1499208403354,20.0,0.0,0.0
2000-03-13 11:30:00,13.141773286786579,79.78219184869505,0.0,1.0,0.0,85.46347116105395,293.14993541308417,20.0,0.0,0.0
2000-03-13 12:00:00,13.141773286786579,79.78219184869505,0.0,1.0,0.0,85.46347115773457,293.14993541321826,20.0,0.0,0.0
2000-03-13 12:30:00,14.676210076841432,85.46347115773457,0.0,1.0,0.0,92.68738679759011,293.14994312822216,20.0,0.0,0.0
2000-03-13 13:00:00,14.676210076841432,85.46347115773457,0.0,1.0,0.0,92.68738683999727,293.14994312730846,20.0,0.0,0.0
2000-03-13 13:30:00,16.73587229980148,92.68738683999726,0.0,1.0,0.0,88.27403832367978,293.14994745655207,20.0,0.0,0.0
2000-03-13 14:00:00,16.73587229980148,92.68738683999726,0.0,1.0,0.0,88.27403831957476,293.1499474566089,20.0,0.0,0.0
2000-03-13 14:30:00,15.463177423864076,88.27403831957476,0.0,1.0,0.0,87.9945393688194,293.149943480689,20.0,0.0,0.0
2000-03-13 15:00:00,15.463177423864076,88.27403831957476,0.0,1.0,0.0,87.99453937147626,293.14994348056325,20.0,0.0,0.0
2000-03-13 15:30:00,15.38409480939272,87.99453937147626,0.0,1.0,0.0,84.4984238459062,293.1499294898084,20.0,0.0,0.0
2000-03-13 16:00:00,15.38409480939272,87.99453937147626,0.0,1.0,0.0,84.49842384550291,293.1499294898084,20.0,0.0,0.0
2000-03-13 16:30:00,14.410236816950231,84.49842384550291,0.0,1.0,0.0,87.74912360046227,293.1499173212752,20.0,0.0,0.0
2000-03-13 17:00:00,14.410236816950231,84.49842384550291,0.0,1.0,0.0,87.74912357839727,293.1499173207295,20.0,0.0,0.0
