,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-03-13 17:30:00,15.314805318328132,87.74912357839727,0.0,1.0,0.0,100.39952843918451,293.1502693991883,20.0,0.0,0.0
2000-03-13 18:00:00,15.314805318328132,87.74912357839727,0.0,1.0,0.0,100.39952853534935,293.150269399243,20.0,0.0,0.0
2000-03-13 18:30:00,19.06725379359446,100.39952853534933,0.0,1.0,0.0,99.57042775857641,293.1499894357395,20.0,0.0,0.0
2000-03-13 19:00:00,19.06725379359446,100.39952853534933,0.0,1.0,0.0,99.57042775107031,293.14998943544964,20.0,0.0,0.0
2000-03-13 19:30:00,18.81010630564434,99.5704277510703,0.0,1.0,0.0,92.25645016937463,293.14998504503546,20.0,0.0,0.0
2000-03-13 20:00:00,18.81010630564434,99.5704277510703,0.0,1.0,0.0,92.25645021062394,293.1499850438252,20.0,0.0,0.0
2000-03-13 20:30:00,16.609620788057892,92.25645021062395,0.0,1.0,0.0,89.16028774337452,293.14997294872353,20.0,0.0,0.0
2000-03-13 21:00:00,16.609620788057892,92.25645021062395,0.0,1.0,0.0,89.1602877220011,293.14997294906294,20.0,0.0,0.0
2000-03-13 21:30:00,15.71513447386823,89.1602877220011,0.0,1.0,0.0,96.91653656749392,293.14996466479676,20.0,0.0,0.0
2000-03-13 22:00:00,15.71513447386823,89.1602877220011,0.0,1.0,0.0,96.91653656795677,293.14996466479465,20.0,0.0,0.0
2000-03-13 22:30:00,17.997514303964987,96.91653656795677,0.0,1.0,0.0,85.61984222360707,293.14987667842263,20.0,0.0,0.0
2000-03-13 23:00:00,17.997514303964987,96.91653656795677,0.0,1.0,0.0,85.61984221248352,293.14987667831963,20.0,0.0,0.0
2000-03-13 23:30:00,14.71951147077886,85.61984221248352,0.0,1.0,0.0,66.41914203628032,293.14993263221294,20.0,0.0,0.0
2000-03-14 00:00:00,14.71951147077886,85.61984221248352,0.0,1.0,0.0,66.41914203628032,293.14993263221294,20.0,0.0,0.0
2000-03-14 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.11152532231408,293.1499293592293,20.0,6.080857922469686,0.0
2000-03-14 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.11152530307926,293.14992935922913,20.0,6.080857922469686,0.0
2000-03-14 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.83577758155434,293.1499262605642,20.0,5.388474655670741,0.0
2000-03-14 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,67.83577757496157,293.14992626082,20.0,5.388474655670741,0.0
2000-03-14 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,68.5767022656002,293.14992598161507,20.0,4.664222383788436,0.0
2000-03-14 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,68.57670218940788,293.14992598306037,20.0,4.664222383788436,0.0
2000-03-14 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.33487726501544,293.14992286606906,20.0,3.9232977693421196,0.0
2000-03-14 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.33487734088865,293.14992286439514,20.0,3.9232977693421196,0.0
2000-03-14 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.08260269061691,293.14992792501465,20.0,3.165122617861351,0.0
2000-03-14 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,70.08260283740223,293.1499279286163,20.0,3.165122617861351,0.0
2000-03-14 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.98673819603128,293.1500286855538,20.0,2.4173971213477667,0.0
2000-03-14 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,69.98673821412278,293.15002868611504,20.0,2.4173971213477667,0.0
2000-03-14 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.31738023204841,293.1500049874859,20.0,2.5132617446272163,0.0
2000-03-14 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,88.3173803016993,293.15000498447773,20.0,2.5132617446272163,0.0
2000-03-14 07:30:00,15.475457019689214,88.3173803016993,0.0,1.0,0.0,105.34917425822668,293.1500604569149,20.0,0.0,0.0
2000-03-14 08:00:00,15.475457019689214,88.3173803016993,0.0,1.0,0.0,105.34917429380035,293.15006045781394,20.0,0.0,0.0
2000-03-14 08:30:00,19.410977231258364,101.49999994224999,-3.849174351550351,1.0,0.0,101.91689139085553,293.14972806317894,20.0,0.0,0.0
2000-03-14 09:00:00,19.410977231258364,101.49999994224999,-3.849174351550351,1.0,0.0,101.91689134128181,293.14972806329666,20.0,0.0,0.0
2000-03-14 09:30:00,19.410977231258364,101.49999994224999,-0.4168913990318206,1.0,0.0,93.63969167892847,293.1500149078235,20.0,0.0,0.0
2000-03-14 10:00:00,19.410977231258364,101.49999994224999,-0.4168913990318206,1.0,0.0,93.63969163972676,293.15001490907105,20.0,0.0,0.0
2000-03-14 10:30:00,17.016384426690678,93.63969163972676,0.0,1.0,0.0,89.2866130044432,293.1500283647864,20.0,0.0,0.0
2000-03-14 11:00:00,17.016384426690678,93.63969163972676,0.0,1.0,0.0,89.28661310767397,293.15002836434326,20.0,0.0,0.0
2000-03-14 11:30:00,15.751196457365651,89.28661310767397,0.0,1.0,0.0,94.09167792001827,293.15000339146906,20.0,0.0,0.0
2000-03-14 12:00:00,15.751196457365651,89.28661310767397,0.0,1.0,0.0,94.09167791857568,293.1500033915389,20.0,0.0,0.0
2000-03-14 12:30:00,17.15025146444135,94.0916779185757,0.0,1.0,0.0,100.8388568590522,293.1499711825173,20.0,0.0,0.0
2000-03-14 13:00:00,17.15025146444135,94.0916779185757,0.0,1.0,0.0,100.8388568287624,293.149971180925,20.0,0.0,0.0
2000-03-14 13:30:00,19.20414509809152,100.83885682876242,0.0,1.0,0.0,96.13237778478123,293.1499780011125,20.0,0.0,0.0
2000-03-14 14:00:00,19.20414509809152,100.83885682876242,0.0,1.0,0.0,96.13237777599174,293.1499780014524,20.0,0.0,0.0
2000-03-14 14:30:00,17.760489199337353,96.13237777599174,0.0,1.0,0.0,95.67063207939046,293.1499497261762,20.0,0.0,0.0
2000-03-14 15:00:00,17.760489199337353,96.13237777599174,0.0,1.0,0.0,95.67063209090395,293.1499497261435,20.0,0.0,0.0
2000-03-14 15:30:00,17.621576670559303,95.67063209090395,0.0,1.0,0.0,92.09914089905884,293.1499383309309,20.0,0.0,0.0
2000-03-14 16:00:00,17.621576670559303,95.67063209090395,0.0,1.0,0.0,92.09914091054935,293.1499383305227,20.0,0.0,0.0
2000-03-14 16:30:00,16.563640430846636,92.09914091054937,0.0,1.0,0.0,95.30366017598442,293.1499178242277,20.0,0.0,0.0
2000-03-14 17:00:00,16.563640430846636,92.09914091054937,0.0,1.0,0.0,95.30366021418956,293.1499178251781,20.0,0.0,0.0
2000-03-14 17:30:00,17.511524170305425,95.30366021418955,0.0,1.0,0.0,107.97341090802301,293.15026515387547,20.0,0.0,0.0
2000-03-14 18:00:00,17.511524170305425,95.30366021418955,0.0,1.0,0.0,107.97341086502546,293.15026515354407,20.0,0.0,0.0
2000-03-14 18:30:00,19.410977231258364,101.49999994224999,-6.473410922775461,1.0,0.0,107.15393308846244,293.14999165024386,20.0,0.0,0.0
2000-03-14 19:00:00,19.410977231258364,101.49999994224999,-6.473410922775461,1.0,0.0,107.15393302526083,293.1499916518293,20.0,0.0,0.0
2000-03-14 19:30:00,19.410977231258364,101.49999994224999,-5.653933083010842,1.0,0.0,99.81593847953377,293.1499875754239,20.0,0.0,0.0
2000-03-14 20:00:00,19.410977231258364,101.49999994224999,-5.653933083010842,1.0,0.0,99.81593849630113,293.14998757503633,20.0,0.0,0.0
2000-03-14 20:30:00,18.886089261900363,99.81593849630113,0.0,1.0,0.0,96.67962657221905,293.14997836204503,20.0,0.0,0.0
2000-03-14 21:00:00,18.886089261900363,99.81593849630113,0.0,1.0,0.0,96.67962666575717,293.1499783619987,20.0,0.0,0.0
2000-03-14 21:30:00,17.92575616584311,96.67962666575717,0.0,1.0,0.0,104.3959592712296,293.1499672463644,20.0,0.0,0.0
2000-03-14 22:00:00,17.92575616584311,96.67962666575717,0.0,1.0,0.0,104.39595925234451,293.14996724595545,20.0,0.0,0.0
2000-03-14 22:30:00,19.410977231258364,101.49999994224999,-2.8959593100945256,1.0,0.0,93.08639496019096,293.1498767182834,20.0,0.0,0.0
2000-03-14 23:00:00,19.410977231258364,101.49999994224999,-2.8959593100945256,1.0,0.0,93.08639485857235,293.14987671784746,20.0,0.0,0.0
2000-03-14 23:30:00,16.853150769019155,93.08639485857235,0.0,1.0,0.0,73.85594250113968,293.14993842207735,20.0,0.0,0.0
2000-03-15 00:00:00,16.853150769019155,93.08639485857235,0.0,1.0,0.0,73.85594250113968,293.14993842207735,20.0,0.0,0.0
2000-03-15 00:30:00,11.622202330081262,73.8559425011397,0.0,1.0,0.0,74.46424565953821,293.14994021116377,20.0,0.0,0.0
2000-03-15 01:00:00,11.622202330081262,73.8559425011397,0.0,1.0,0.0,74.46424565903637,293.14994021113347,20.0,0.0,0.0
2000-03-15 01:30:00,11.774343732597442,74.46424565903637,0.0,1.0,0.0,75.07048868680828,293.1499388844571,20.0,0.0,0.0
2000-03-15 02:00:00,11.774343732597442,74.46424565903637,0.0,1.0,0.0,75.07048872055914,293.14993888304576,20.0,0.0,0.0
2000-03-15 02:30:00,11.926845447326707,75.07048872055913,0.0,1.0,0.0,75.79969806455888,293.14991611027335,20.0,0.0,0.0
2000-03-15 03:00:00,11.926845447326707,75.07048872055913,0.0,1.0,0.0,75.79969815704177,293.1499161118835,20.0,0.0,0.0
2000-03-15 03:30:00,12.11143624591803,75.79969815704177,0.0,1.0,0.0,76.60886079988448,293.1499224851913,20.0,0.0,0.0
2000-03-15 04:00:00,12.11143624591803,75.79969815704177,0.0,1.0,0.0,76.60886078379558,293.14992248571957,20.0,0.0,0.0
2000-03-15 04:30:00,12.317742814723585,76.60886078379559,0.0,1.0,0.0,77.37171988400515,293.1499252805895,20.0,0.0,0.0
2000-03-15 05:00:00,12.317742814723585,76.60886078379559,0.0,1.0,0.0,77.3717199120563,293.14992528105387,20.0,0.0,0.0
2000-03-15 05:30:00,12.513664245970764,77.3717199120563,0.0,1.0,0.0,77.2857494434904,293.1500293032616,20.0,0.0,0.0
2000-03-15 06:00:00,12.513664245970764,77.3717199120563,0.0,1.0,0.0,77.28575093191975,293.15002934064023,20.0,0.0,0.0
2000-03-15 06:30:00,12.491516378516195,77.28575093191975,0.0,1.0,0.0,95.54085660078141,293.1500191568492,20.0,0.0,0.0
2000-03-15 07:00:00,12.491516378516195,77.28575093191975,0.0,1.0,0.0,95.54085659225733,293.1500191579462,20.0,0.0,0.0
2000-03-15 07:30:00,17.582622590439534,95.54085659225731,0.0,1.0,0.0,112.36909646404345,293.15008659404936,20.0,0.0,0.0
2000-03-15 08:00:00,17.582622590439534,95.54085659225731,0.0,1.0,0.0,112.36909646454966,293.15008659400803,20.0,0.0,0.0
2000-03-15 08:30:00,19.410977231258364,101.49999994224999,-10.869096522299673,1.0,0.0,108.66140972244825,293.149756753283,20.0,0.0,0.0
2000-03-15 09:00:00,19.410977231258364,101.49999994224999,-10.869096522299673,1.0,0.0,108.66140977752706,293.14975675314724,20.0,0.0,0.0
2000-03-15 09:30:00,19.410977231258364,101.49999994224999,-7.161409835277061,1.0,0.0,100.20763582322769,293.15002183842574,20.0,0.0,0.0
2000-03-15 10:00:00,19.410977231258364,101.49999994224999,-7.161409835277061,1.0,0.0,100.20763583591778,293.1500218376938,20.0,0.0,0.0
2000-03-15 10:30:00,19.007598969673264,100.20763583591778,0.0,1.0,0.0,95.80166611818484,293.15003213992264,20.0,0.0,0.0
2000-03-15 11:00:00,19.007598969673264,100.20763583591778,0.0,1.0,0.0,95.80166603027673,293.15003214066604,20.0,0.0,0.0
2000-03-15 11:30:00,17.660947608159198,95.80166603027673,0.0,1.0,0.0,100.54177209662508,293.1500124767514,20.0,0.0,0.0
2000-03-15 12:00:00,17.660947608159198,95.80166603027673,0.0,1.0,0.0,100.54177204466318,293.1500124782955,20.0,0.0,0.0
2000-03-15 12:30:00,19.111527825835655,100.54177204466318,0.0,1.0,0.0,107.17372934908151,293.14998495688565,20.0,0.0,0.0
2000-03-15 13:00:00,19.111527825835655,100.54177204466318,0.0,1.0,0.0,107.17372934827947,293.14998495698643,20.0,0.0,0.0
2000-03-15 13:30:00,19.410977231258364,101.49999994224999,-5.673729406029474,1.0,0.0,102.30788852665201,293.1499959068291,20.0,0.0,0.0
2000-03-15 14:00:00,19.410977231258364,101.49999994224999,-5.673729406029474,1.0,0.0,102.30788852354578,293.14999590670413,20.0,0.0,0.0
2000-03-15 14:30:00,19.410977231258364,101.49999994224999,-0.807888581295792,1.0,0.0,101.57953559223405,293.14998464978413,20.0,0.0,0.0
2000-03-15 15:00:00,19.410977231258364,101.49999994224999,-0.807888581295792,1.0,0.0,101.57953553782214,293.1499846508613,20.0,0.0,0.0
2000-03-15 15:30:00,19.410977231258364,101.49999994224999,-0.07953559557214594,1.0,0.0,97.66229090963631,293.1499723037485,20.0,0.0,0.0
2000-03-15 16:00:00,19.410977231258364,101.49999994224999,-0.07953559557214594,1.0,0.0,97.6622909425217,293.14997230273383,20.0,0.0,0.0
2000-03-15 16:30:00,18.224234107989698,97.6622909425217,0.0,1.0,0.0,100.50299028512076,293.1499563321943,20.0,0.0,0.0
2000-03-15 17:00:00,18.224234107989698,97.6622909425217,0.0,1.0,0.0,100.50299028067103,293.14995633286304,20.0,0.0,0.0
2000-03-15 17:30:00,19.099452246565335,100.50299028067103,0.0,1.0,0.0,112.80646222683777,293.15029975036407,20.0,0.0,0.0
2000-03-15 18:00:00,19.099452246565335,100.50299028067103,0.0,1.0,0.0,112.80646224840383,293.15029975023623,20.0,0.0,0.0
2000-03-15 18:30:00,19.410977231258364,101.49999994224999,-11.306462306153836,1.0,0.0,111.64374688966548,293.1500255384878,20.0,0.0,0.0
2000-03-15 19:00:00,19.410977231258364,101.49999994224999,-11.306462306153836,1.0,0.0,111.64374691953181,293.15002553885404,20.0,0.0,0.0
2000-03-15 19:30:00,19.410977231258364,101.49999994224999,-10.143746977281815,1.0,0.0,103.9959625046089,293.15001558191386,20.0,0.0,0.0
2000-03-15 20:00:00,19.410977231258364,101.49999994224999,-10.143746977281815,1.0,0.0,103.99596252194576,293.15001558137516,20.0,0.0,0.0
2000-03-15 20:30:00,19.410977231258364,101.49999994224999,-2.495962579695761,1.0,0.0,100.60515832275271,293.150001229308,20.0,0.0,0.0
2000-03-15 21:00:00,19.410977231258364,101.49999994224999,-2.495962579695761,1.0,0.0,100.60515832201432,293.15000122936124,20.0,0.0,0.0
2000-03-15 21:30:00,19.131271925182922,100.60515832201432,0.0,1.0,0.0,108.07423071961789,293.149993641103,20.0,0.0,0.0
2000-03-15 22:00:00,19.131271925182922,100.60515832201432,0.0,1.0,0.0,108.0742307464761,293.1499936417965,20.0,0.0,0.0
2000-03-15 22:30:00,19.410977231258364,101.49999994224999,-6.574230804226117,1.0,0.0,96.48374030534981,293.1499062677114,20.0,0.0,0.0
2000-03-15 23:00:00,19.410977231258364,101.49999994224999,-6.574230804226117,1.0,0.0,96.4837403564082,293.14990626763927,20.0,0.0,0.0
2000-03-15 23:30:00,17.866520612983024,96.4837403564082,0.0,1.0,0.0,77.01082981109398,293.14995740762873,20.0,0.0,0.0
2000-03-16 00:00:00,17.866520612983024,96.4837403564082,0.0,1.0,0.0,77.01082981109398,293.14995740762873,20.0,0.0,0.0
2000-03-16 00:30:00,12.420806868972535,77.01082981109398,0.0,1.0,0.0,77.44931242903347,293.14995520751313,20.0,0.0,0.0
2000-03-16 01:00:00,12.420806868972535,77.01082981109398,0.0,1.0,0.0,77.44931219249915,293.1499552094059,20.0,0.0,0.0
2000-03-16 01:30:00,12.533669067669463,77.44931219249916,0.0,1.0,0.0,77.92304624223495,293.14995038741506,20.0,0.0,0.0
2000-03-16 02:00:00,12.533669067669463,77.44931219249916,0.0,1.0,0.0,77.9230462660372,293.1499503862305,20.0,0.0,0.0
2000-03-16 02:30:00,12.65611589432318,77.9230462660372,0.0,1.0,0.0,78.38895228622225,293.14995657819577,20.0,0.0,0.0
2000-03-16 03:00:00,12.65611589432318,77.9230462660372,0.0,1.0,0.0,78.38895229133593,293.14995657807515,20.0,0.0,0.0
2000-03-16 03:30:00,12.777056725620593,78.38895229133591,0.0,1.0,0.0,78.81092572415112,293.14995916884135,20.0,0.0,0.0
2000-03-16 04:00:00,12.777056725620593,78.38895229133591,0.0,1.0,0.0,78.81092570914812,293.14995916936965,20.0,0.0,0.0
2000-03-16 04:30:00,12.887035819666558,78.81092570914812,0.0,1.0,0.0,79.25059294104223,293.1499532309786,20.0,0.0,0.0
2000-03-16 05:00:00,12.887035819666558,78.81092570914812,0.0,1.0,0.0,79.25059290327117,293.1499532300323,20.0,0.0,0.0
2000-03-16 05:30:00,13.002073398336162,79.25059290327115,0.0,1.0,0.0,78.88263486561964,293.1500576174574,20.0,0.0,0.0
2000-03-16 06:00:00,13.002073398336162,79.25059290327115,0.0,1.0,0.0,78.88263493313347,293.15005761912704,20.0,0.0,0.0
2000-03-16 06:30:00,12.905767198252347,78.88263493313346,0.0,1.0,0.0,96.94740752976271,293.15002913751084,20.0,0.0,0.0
2000-03-16 07:00:00,12.905767198252347,78.88263493313346,0.0,1.0,0.0,96.94740742044713,293.15002913980146,20.0,0.0,0.0
2000-03-16 07:30:00,18.006874283665223,96.94740742044713,0.0,1.0,0.0,113.77239585790281,293.15007768894776,20.0,0.0,0.0
2000-03-16 08:00:00,18.006874283665223,96.94740742044713,0.0,1.0,0.0,113.77239582641646,293.1500776881546,20.0,0.0,0.0
2000-03-16 08:30:00,19.410977231258364,101.49999994224999,-12.27239588416647,1.0,0.0,110.08947425963487,293.14976054846727,20.0,0.0,0.0
2000-03-16 09:00:00,19.410977231258364,101.49999994224999,-12.27239588416647,1.0,0.0,110.08947416969623,293.1497605477985,20.0,0.0,0.0
2000-03-16 09:30:00,19.410977231258364,101.49999994224999,-8.589474227446242,1.0,0.0,101.51280400952032,293.1500421671026,20.0,0.0,0.0
2000-03-16 10:00:00,19.410977231258364,101.49999994224999,-8.589474227446242,1.0,0.0,101.51280392271659,293.1500421689628,20.0,0.0,0.0
2000-03-16 10:30:00,19.410977231258364,101.49999994224999,-0.012803980466596063,1.0,0.0,96.82838269231917,293.1500669824989,20.0,0.0,0.0
2000-03-16 11:00:00,19.410977231258364,101.49999994224999,-0.012803980466596063,1.0,0.0,96.82838252137341,293.1500669880851,20.0,0.0,0.0
2000-03-16 11:30:00,17.970798160034928,96.8283825213734,0.0,1.0,0.0,101.23529586927427,293.15004407468575,20.0,0.0,0.0
2000-03-16 12:00:00,17.970798160034928,96.8283825213734,0.0,1.0,0.0,101.23529586080767,293.15004407553255,20.0,0.0,0.0
2000-03-16 12:30:00,19.32804821883953,101.23529586080767,0.0,1.0,0.0,107.45587418847131,293.150035067645,20.0,0.0,0.0
2000-03-16 13:00:00,19.32804821883953,101.23529586080767,0.0,1.0,0.0,107.45587416573656,293.1500350677916,20.0,0.0,0.0
2000-03-16 13:30:00,19.410977231258364,101.49999994224999,-5.955874223486566,1.0,0.0,102.16690798271033,293.150030392036,20.0,0.0,0.0
2000-03-16 14:00:00,19.410977231258364,101.49999994224999,-5.955874223486566,1.0,0.0,102.16690798332723,293.1500303920363,20.0,0.0,0.0
2000-03-16 14:30:00,19.410977231258364,101.49999994224999,-0.6669080410772364,1.0,0.0,101.05426651719064,293.1500267308611,20.0,0.0,0.0
2000-03-16 15:00:00,19.410977231258364,101.49999994224999,-0.6669080410772364,1.0,0.0,101.05426650298293,293.1500267315143,20.0,0.0,0.0
2000-03-16 15:30:00,19.27142506381003,101.05426650298294,0.0,1.0,0.0,96.7481993809066,293.1500078524805,20.0,0.0,0.0
2000-03-16 16:00:00,19.27142506381003,101.05426650298294,0.0,1.0,0.0,96.74819938192425,293.1500078524805,20.0,0.0,0.0
2000-03-16 16:30:00,17.946513113321924,96.74819938192425,0.0,1.0,0.0,99.23455196238355,293.14999148238945,20.0,0.0,0.0
2000-03-16 17:00:00,17.946513113321924,96.74819938192425,0.0,1.0,0.0,99.23455201579473,293.14999148371146,20.0,0.0,0.0
2000-03-16 17:30:00,18.706378326141323,99.23455201579475,0.0,1.0,0.0,111.15963077548965,293.1503399619609,20.0,0.0,0.0
2000-03-16 18:00:00,18.706378326141323,99.23455201579475,0.0,1.0,0.0,111.15963068157787,293.1503399620449,20.0,0.0,0.0
2000-03-16 18:30:00,19.410977231258364,101.49999994224999,-9.659630739327874,1.0,0.0,109.63872496395616,293.1500568976827,20.0,0.0,0.0
2000-03-16 19:00:00,19.410977231258364,101.49999994224999,-9.659630739327874,1.0,0.0,109.63872492948146,293.15005689850983,20.0,0.0,0.0
2000-03-16 19:30:00,19.410977231258364,101.49999994224999,-8.13872498723147,1.0,0.0,101.74379382767196,293.1500337901407,20.0,0.0,0.0
2000-03-16 20:00:00,19.410977231258364,101.49999994224999,-8.13872498723147,1.0,0.0,101.74379389143402,293.15003378962734,20.0,0.0,0.0
2000-03-16 20:30:00,19.410977231258364,101.49999994224999,-0.2437939491840399,1.0,0.0,98.16159453621387,293.1500212047541,20.0,0.0,0.0
2000-03-16 21:00:00,19.410977231258364,101.49999994224999,-0.2437939491840399,1.0,0.0,98.16159455374765,293.1500212047541,20.0,0.0,0.0
2000-03-16 21:30:00,18.376738567136172,98.16159455374765,0.0,1.0,0.0,105.4495047910026,293.1500098438218,20.0,0.0,0.0
2000-03-16 22:00:00,18.376738567136172,98.16159455374765,0.0,1.0,0.0,105.44950482288465,293.1500098446029,20.0,0.0,0.0
2000-03-16 22:30:00,19.410977231258364,101.49999994224999,-3.949504880634652,1.0,0.0,93.71382145553412,293.1499190864682,20.0,0.0,0.0
2000-03-16 23:00:00,19.410977231258364,101.49999994224999,-3.949504880634652,1.0,0.0,93.71382149638832,293.14991908761556,20.0,0.0,0.0
2000-03-16 23:30:00,17.038307669229642,93.71382149638833,0.0,1.0,0.0,74.08684403410167,293.1499752199679,20.0,0.0,0.0
2000-03-17 00:00:00,17.038307669229642,93.71382149638833,0.0,1.0,0.0,74.08684403410167,293.1499752199679,20.0,0.0,0.0
2000-03-17 00:30:00,11.679848934715034,74.08684403410167,0.0,1.0,0.0,74.31050236689885,293.149980071759,20.0,0.0,0.0
2000-03-17 01:00:00,11.679848934715034,74.08684403410167,0.0,1.0,0.0,74.31050257137494,293.14998006907445,20.0,0.0,0.0
2000-03-17 01:30:00,11.735808237531332,74.31050257137495,0.0,1.0,0.0,74.5577061234163,293.14997074441163,20.0,0.0,0.0
2000-03-17 02:00:00,11.735808237531332,74.31050257137495,0.0,1.0,0.0,74.5577061139014,293.1499707444114,20.0,0.0,0.0
2000-03-17 02:30:00,11.797796942052296,74.55770611390139,0.0,1.0,0.0,74.89463387135535,293.14996222939254,20.0,0.0,0.0
2000-03-17 03:00:00,11.797796942052296,74.55770611390139,0.0,1.0,0.0,74.89463382357116,293.1499622308417,20.0,0.0,0.0
2000-03-17 03:30:00,11.882518835912766,74.89463382357114,0.0,1.0,0.0,75.27208213147455,293.1499624944203,20.0,0.0,0.0
2000-03-17 04:00:00,11.882518835912766,74.89463382357114,0.0,1.0,0.0,75.27208211815388,293.14996249515224,20.0,0.0,0.0
2000-03-17 04:30:00,11.977750177275452,75.27208211815388,0.0,1.0,0.0,75.702635273089,293.14995180575573,20.0,0.0,0.0
2000-03-17 05:00:00,11.977750177275452,75.27208211815388,0.0,1.0,0.0,75.70263532205276,293.1499518071393,20.0,0.0,0.0
2000-03-17 05:30:00,12.08679310814139,75.70263532205276,0.0,1.0,0.0,75.35715480486978,293.15005459353813,20.0,0.0,0.0
2000-03-17 06:00:00,12.08679310814139,75.70263532205276,0.0,1.0,0.0,75.35715495254541,293.15005459448525,20.0,0.0,0.0
2000-03-17 06:30:00,11.999261038750932,75.35715495254543,0.0,1.0,0.0,93.44616442462244,293.15002729698534,20.0,0.0,0.0
2000-03-17 07:00:00,11.999261038750932,75.35715495254543,0.0,1.0,0.0,93.44616441367167,293.15002729896077,20.0,0.0,0.0
2000-03-17 07:30:00,16.959209989650592,93.44616441367165,0.0,1.0,0.0,110.3118971451845,293.15007146544536,20.0,0.0,0.0
2000-03-17 08:00:00,16.959209989650592,93.44616441367165,0.0,1.0,0.0,110.31189724351242,293.15007146790515,20.0,0.0,0.0
2000-03-17 08:30:00,19.410977231258364,101.49999994224999,-8.81189730126243,1.0,0.0,106.71164358498385,293.1497503649483,20.0,0.0,0.0
2000-03-17 09:00:00,19.410977231258364,101.49999994224999,-8.81189730126243,-1.0,0.0,106.71164358530115,293.1497503650164,20.0,0.0,0.0
2000-03-17 09:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.790715158945721,98.17345941867555,293.1500444468615,20.0,0.0,0.0
2000-03-17 10:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,5.790715158945721,98.17345938671184,293.15004444547804,20.0,0.0,0.0
2000-03-17 10:30:00,18.38036940760449,98.17345938671184,0.0,-1.0,0.0,93.31432883396583,293.15009892767733,20.0,0.0,0.0
2000-03-17 11:00:00,18.38036940760449,98.17345938671184,0.0,-1.0,0.0,93.3143288629944,293.15009892661703,20.0,0.0,0.0
2000-03-17 11:30:00,16.92031063567399,93.3143288629944,0.0,-1.0,0.0,97.19828292361319,293.1501155522071,20.0,0.0,0.0
2000-03-17 12:00:00,16.92031063567399,93.3143288629944,0.0,-1.0,0.0,97.19828298329914,293.1501155498119,20.0,0.0,0.0
2000-03-17 12:30:00,18.083019955282598,97.19828298329914,0.0,-1.0,0.0,102.70011554191012,293.1501067624219,20.0,0.0,0.0
2000-03-17 13:00:00,18.083019955282598,97.19828298329914,0.0,-1.0,0.0,102.70011542901277,293.15010676436685,20.0,0.0,0.0
2000-03-17 13:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.333461651958645,96.69082711725699,293.1501023603695,20.0,0.0,0.0
2000-03-17 14:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,1.333461651958645,96.6908271669957,293.1501023609772,20.0,0.0,0.0
2000-03-17 14:30:00,17.92914582115463,96.6908271669957,0.0,-1.0,0.0,94.89504862272432,293.1500911525198,20.0,0.0,0.0
2000-03-17 15:00:00,17.92914582115463,96.6908271669957,0.0,-1.0,0.0,94.89504866526326,293.15009115179384,20.0,0.0,0.0
2000-03-17 15:30:00,17.38934719397032,94.89504866526326,0.0,-1.0,0.0,90.00353487661899,293.1500604482411,20.0,0.0,0.0
2000-03-17 16:00:00,17.38934719397032,94.89504866526326,0.0,-1.0,0.0,90.00353492226745,293.15006044784894,20.0,0.0,0.0
2000-03-17 16:30:00,15.956555103424632,90.00353492226743,0.0,-1.0,0.0,92.0561504034426,293.1500257837908,20.0,0.0,0.0
2000-03-17 17:00:00,15.956555103424632,90.00353492226743,0.0,-1.0,0.0,92.05615037681076,293.15002578314,20.0,0.0,0.0
2000-03-17 17:30:00,16.551084531303818,92.05615037681076,0.0,-1.0,0.0,103.71965385932336,293.1503582040707,20.0,0.0,0.0
2000-03-17 18:00:00,16.551084531303818,92.05615037681076,0.0,-1.0,0.0,103.71965383811249,293.15035820431757,20.0,0.0,0.0
2000-03-17 18:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.4662821065138893,102.02000299346537,293.15007437516266,20.0,0.0,0.0
2000-03-17 19:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,2.4662821065138893,102.020002957124,293.15007437592686,20.0,0.0,0.0
2000-03-17 19:30:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.5777811276378011,93.87124784744238,293.15006663154026,20.0,0.0,0.0
2000-03-17 20:00:00,19.410977231258364,101.49999994224999,0.0,-1.0,0.5777811276378011,93.8712478471569,293.1500666315403,20.0,0.0,0.0
2000-03-17 20:30:00,17.084906974664527,93.8712478471569,0.0,-1.0,0.0,89.93104856745337,293.1500595746898,20.0,0.0,0.0
2000-03-17 21:00:00,17.084906974664527,93.8712478471569,0.0,-1.0,0.0,89.93104856973082,293.1500595746286,20.0,0.0,0.0
2000-03-17 21:30:00,15.935737713275284,89.93104856973083,0.0,-1.0,0.0,96.79562968692161,293.15005572536916,20.0,0.0,0.0
2000-03-17 22:00:00,15.935737713275284,89.93104856973083,0.0,-1.0,0.0,96.79562970090366,293.1500557257818,20.0,0.0,0.0
2000-03-17 22:30:00,17.960876547171175,96.79562970090366,0.0,-1.0,0.0,84.56559807822212,293.1499716293775,20.0,0.0,0.0
2000-03-17 23:00:00,17.960876547171175,96.79562970090366,0.0,-1.0,0.0,84.56559801805005,293.14997162878205,20.0,0.0,0.0
2000-03-17 23:30:00,14.428680061987803,84.56559801805005,0.0,-1.0,0.0,64.39491576439131,293.1500310132463,20.0,0.0,0.0
2000-03-18 00:00:00,14.428680061987803,84.56559801805005,0.0,-1.0,0.0,64.39491576439131,293.1500310132463,20.0,0.0,0.0
2000-03-18 00:30:00,11.28624245320101,72.49999995875,8.105084194358692,-1.0,0.0,64.09857160172099,293.1500281090758,20.0,0.0,0.0
2000-03-18 01:00:00,11.28624245320101,72.49999995875,8.105084194358692,-1.0,0.0,64.09857161682355,293.15002810867037,20.0,0.0,0.0
2000-03-18 01:30:00,11.28624245320101,72.49999995875,8.401428341926449,-1.0,0.0,63.84424355608523,293.1500226829431,20.0,0.0,0.0
2000-03-18 02:00:00,11.28624245320101,72.49999995875,8.401428341926449,-1.0,0.0,63.84424355217409,293.15002268306745,20.0,0.0,0.0
2000-03-18 02:30:00,11.28624245320101,72.49999995875,8.655756406575911,-1.0,0.0,63.62846662209427,293.15002037477245,20.0,0.0,0.0
2000-03-18 03:00:00,11.28624245320101,72.49999995875,8.655756406575911,-1.0,0.0,63.628466659195546,293.1500203741678,20.0,0.0,0.0
2000-03-18 03:30:00,11.28624245320101,72.49999995875,8.871533299554455,-1.0,0.0,63.44894922545069,293.15001548769084,20.0,0.0,0.0
2000-03-18 04:00:00,11.28624245320101,72.49999995875,8.871533299554455,-1.0,0.0,63.44894922381713,293.15001548769015,20.0,0.0,0.0
2000-03-18 04:30:00,11.28624245320101,72.49999995875,9.051050734932872,-1.0,0.0,63.31654500401248,293.15001098426285,20.0,0.0,0.0
2000-03-18 05:00:00,11.28624245320101,72.49999995875,9.051050734932872,-1.0,0.0,63.316545036828224,293.15001098511334,20.0,0.0,0.0
2000-03-18 05:30:00,11.28624245320101,72.49999995875,9.18345492192178,-1.0,0.0,62.43100767831425,293.1501032807219,20.0,0.0,0.0
2000-03-18 06:00:00,11.28624245320101,72.49999995875,9.18345492192178,-1.0,0.0,62.4310077432391,293.15010328142796,20.0,0.0,0.0
2000-03-18 06:30:00,11.28624245320101,72.49999995875,10.068992215510896,-1.0,0.0,80.12010047763017,293.15005872546874,20.0,0.0,0.0
2000-03-18 07:00:00,11.28624245320101,72.49999995875,10.068992215510896,-1.0,0.0,80.12010044913923,293.15005872514257,20.0,0.0,0.0
2000-03-18 07:30:00,13.2309190028549,80.12010044913923,0.0,-1.0,0.0,96.72135045146453,293.15009302757824,20.0,0.0,0.0
2000-03-18 08:00:00,13.2309190028549,80.12010044913923,0.0,-1.0,0.0,96.72135045385103,293.1500930276382,20.0,0.0,0.0
2000-03-18 08:30:00,17.938384668297967,96.72135045385103,0.0,-1.0,0.0,93.04506596276404,293.1497445022528,20.0,0.0,0.0
2000-03-18 09:00:00,17.938384668297967,96.72135045385103,0.0,-1.0,0.0,93.0450659481094,293.1497445019508,20.0,0.0,0.0
2000-03-18 09:30:00,16.8409861618833,93.0450659481094,0.0,-1.0,0.0,84.540205075553,293.1500436602144,20.0,0.0,0.0
2000-03-18 10:00:00,16.8409861618833,93.0450659481094,0.0,-1.0,0.0,84.54020524633087,293.15004365647246,20.0,0.0,0.0
2000-03-18 10:30:00,14.421707019917191,84.54020524633088,0.0,-1.0,0.0,79.99384549335991,293.15003840768884,20.0,0.0,0.0
2000-03-18 11:00:00,14.421707019917191,84.54020524633088,0.0,-1.0,0.0,79.99384546822037,293.150038406524,20.0,0.0,0.0
2000-03-18 11:30:00,13.197579449382902,79.99384546822036,0.0,-1.0,0.0,84.63404823081962,293.1500260281465,20.0,0.0,0.0
2000-03-18 12:00:00,13.197579449382902,79.99384546822036,0.0,-1.0,0.0,84.63404824565428,293.150026027649,20.0,0.0,0.0
2000-03-18 12:30:00,14.447484498695053,84.6340482456543,0.0,-1.0,0.0,91.17959480873384,293.149988751516,20.0,0.0,0.0
2000-03-18 13:00:00,14.447484498695053,84.6340482456543,0.0,-1.0,0.0,91.179594809711,293.1499887515096,20.0,0.0,0.0
2000-03-18 13:30:00,16.296005047471464,91.179594809711,0.0,-1.0,0.0,86.4574748911702,293.1499641251208,20.0,0.0,0.0
2000-03-18 14:00:00,16.296005047471464,91.179594809711,0.0,-1.0,0.0,86.45747479497304,293.1499641274921,20.0,0.0,0.0
2000-03-18 14:30:00,14.95243393193214,86.45747479497302,0.0,-1.0,0.0,86.00531117326408,293.1499613099982,20.0,0.0,0.0
2000-03-18 15:00:00,14.95243393193214,86.45747479497302,0.0,-1.0,0.0,86.00531107428847,293.1499613102334,20.0,0.0,0.0
2000-03-18 15:30:00,14.826496723396682,86.00531107428847,0.0,-1.0,0.0,82.2572055593103,293.14996159525003,20.0,0.0,0.0
2000-03-18 16:00:00,14.826496723396682,86.00531107428847,0.0,-1.0,0.0,82.25720555067988,293.14996159543364,20.0,0.0,0.0
2000-03-18 16:30:00,13.80094065446681,82.25720555067988,0.0,-1.0,0.0,85.16290700361202,293.1499538337114,20.0,0.0,0.0
2000-03-18 17:00:00,13.80094065446681,82.25720555067988,0.0,-1.0,0.0,85.16290700136743,293.1499538336805,20.0,0.0,0.0
2000-03-18 17:30:00,14.593139656372719,85.16290700136743,0.0,-1.0,0.0,97.45524701230475,293.1503042755598,20.0,0.0,0.0
2000-03-18 18:00:00,14.593139656372719,85.16290700136743,0.0,-1.0,0.0,97.45524702936824,293.15030427592524,20.0,0.0,0.0
2000-03-18 18:30:00,18.161162563668924,97.45524702936822,0.0,-1.0,0.0,96.20234318209764,293.15003878457657,20.0,0.0,0.0
2000-03-18 19:00:00,18.161162563668924,97.45524702936822,0.0,-1.0,0.0,96.20234308352516,293.1500387864862,20.0,0.0,0.0
2000-03-18 19:30:00,17.781580263877462,96.20234308352516,0.0,-1.0,0.0,88.25975227691067,293.1500604805932,20.0,0.0,0.0
2000-03-18 20:00:00,17.781580263877462,96.20234308352516,0.0,-1.0,0.0,88.25975229997242,293.15006048021706,20.0,0.0,0.0
2000-03-18 20:30:00,15.459130881660261,88.25975229997243,0.0,-1.0,0.0,84.32985547511367,293.15006337051454,20.0,0.0,0.0
2000-03-18 21:00:00,15.459130881660261,88.25975229997243,0.0,-1.0,0.0,84.3298554736097,293.1500633705679,20.0,0.0,0.0
2000-03-18 21:30:00,14.364001334119186,84.3298554736097,0.0,-1.0,0.0,91.20686207052871,293.15004961833966,20.0,0.0,0.0
2000-03-18 22:00:00,14.364001334119186,84.3298554736097,0.0,-1.0,0.0,91.20686207857199,293.1500496184375,20.0,0.0,0.0
2000-03-18 22:30:00,16.303913172711095,91.20686207857197,0.0,-1.0,0.0,79.16456316288966,293.1499408274842,20.0,0.0,0.0
2000-03-18 23:00:00,16.303913172711095,91.20686207857197,0.0,-1.0,0.0,79.16456315028853,293.14994082714423,20.0,0.0,0.0
2000-03-18 23:30:00,12.979528099536445,79.16456315028854,0.0,-1.0,0.0,59.414346638049885,293.1499784928758,20.0,0.0,0.0
2000-03-19 00:00:00,12.979528099536445,79.16456315028854,0.0,-1.0,0.0,59.414346638049885,293.1499784928758,20.0,0.0,0.0
2000-03-19 00:30:00,11.28624245320101,72.49999995875,13.085653320700121,-1.0,0.0,59.55180993979625,293.14999387219905,20.0,0.0,0.0
2000-03-19 01:00:00,11.28624245320101,72.49999995875,13.085653320700121,-1.0,0.0,59.551809907124124,293.1499938723582,20.0,0.0,0.0
2000-03-19 01:30:00,11.28624245320101,72.49999995875,12.948190051625872,-1.0,0.0,59.57147257783809,293.15000194679004,20.0,0.0,0.0
2000-03-19 02:00:00,11.28624245320101,72.49999995875,12.948190051625872,-1.0,0.0,59.571472593994194,293.1500019467216,20.0,0.0,0.0
2000-03-19 02:30:00,11.28624245320101,72.49999995875,12.92852736475581,-1.0,0.0,59.58477165379187,293.149995456886,20.0,0.0,0.0
2000-03-19 03:00:00,11.28624245320101,72.49999995875,12.92852736475581,-1.0,0.0,59.58477158442453,293.1499954568451,20.0,0.0,0.0
2000-03-19 03:30:00,11.28624245320101,72.49999995875,12.915228374325466,-1.0,0.0,59.70161029883835,293.149981505528,20.0,0.0,0.0
2000-03-19 04:00:00,11.28624245320101,72.49999995875,12.915228374325466,-1.0,0.0,59.70161029798431,293.1499815056357,20.0,0.0,0.0
2000-03-19 04:30:00,11.28624245320101,72.49999995875,12.798389660765693,-1.0,0.0,59.88277590915408,293.1499823812139,20.0,0.0,0.0
2000-03-19 05:00:00,11.28624245320101,72.49999995875,12.798389660765693,-1.0,0.0,59.88277590788194,293.14998238122365,20.0,0.0,0.0
2000-03-19 05:30:00,11.28624245320101,72.49999995875,12.617224050868062,-1.0,0.0,59.355195620332985,293.1500607447056,20.0,0.0,0.0
2000-03-19 06:00:00,11.28624245320101,72.49999995875,12.617224050868062,1.0,0.0,59.35519563694019,293.15006074509694,20.0,0.0,0.0
2000-03-19 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,77.41142544043899,293.15002789176816,20.0,13.144804321809808,0.0
2000-03-19 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,77.41142543887022,293.1500278933652,20.0,13.144804321809808,0.0
2000-03-19 07:30:00,12.523899335339218,77.41142543887024,0.0,1.0,0.0,94.55545663395033,293.15001642742305,20.0,0.0,0.0
2000-03-19 08:00:00,12.523899335339218,77.41142543887024,0.0,1.0,0.0,94.5554566754751,293.1500164283852,20.0,0.0,0.0
2000-03-19 08:30:00,17.2880986470455,94.55545667547511,0.0,1.0,0.0,91.52789575061527,293.1496914890219,20.0,0.0,0.0
2000-03-19 09:00:00,17.2880986470455,94.55545667547511,0.0,1.0,0.0,91.5278958042745,293.14969148907625,20.0,0.0,0.0
2000-03-19 09:30:00,16.397149212194364,91.5278958042745,0.0,1.0,0.0,83.82982201877648,293.1499366834975,20.0,0.0,0.0
2000-03-19 10:00:00,16.397149212194364,91.5278958042745,0.0,1.0,0.0,83.82982199853957,293.1499366844852,20.0,0.0,0.0
2000-03-19 10:30:00,14.227241134560082,83.82982199853957,0.0,1.0,0.0,80.233718683124,293.1499556554905,20.0,0.0,0.0
2000-03-19 11:00:00,14.227241134560082,83.82982199853957,0.0,1.0,0.0,80.23371868463342,293.1499556555401,20.0,0.0,0.0
2000-03-19 11:30:00,13.260953709858786,80.23371868463342,0.0,1.0,0.0,85.63498389629333,293.14995663556095,20.0,0.0,0.0
2000-03-19 12:00:00,13.260953709858786,80.23371868463342,0.0,1.0,0.0,85.63498389517048,293.149956635561,20.0,0.0,0.0
2000-03-19 12:30:00,14.723707447345165,85.63498389517048,0.0,1.0,0.0,92.68057312000994,293.14995764719475,20.0,0.0,0.0
2000-03-19 13:00:00,14.723707447345165,85.63498389517048,0.0,1.0,0.0,92.68057311989031,293.1499576471948,20.0,0.0,0.0
2000-03-19 13:30:00,16.733872757737394,92.68057311989031,0.0,1.0,0.0,88.1381996071387,293.14995874620183,20.0,0.0,0.0
2000-03-19 14:00:00,16.733872757737394,92.68057311989031,0.0,1.0,0.0,88.13819959415707,293.14995874608843,20.0,0.0,0.0
2000-03-19 14:30:00,15.424719999996471,88.13819959415707,0.0,1.0,0.0,87.73289499912501,293.1499572334877,20.0,0.0,0.0
2000-03-19 15:00:00,15.424719999996471,88.13819959415707,0.0,1.0,0.0,87.73289496835982,293.14995723418417,20.0,0.0,0.0
2000-03-19 15:30:00,15.310228341177496,87.73289496835982,0.0,1.0,0.0,84.0741712236726,293.1499480505258,20.0,0.0,0.0
2000-03-19 16:00:00,15.310228341177496,87.73289496835982,0.0,1.0,0.0,84.07417122788476,293.1499480503207,20.0,0.0,0.0
2000-03-19 16:30:00,14.293998145156774,84.07417122788478,0.0,1.0,0.0,87.14441928481828,293.1499347369829,20.0,0.0,0.0
2000-03-19 17:00:00,14.293998145156774,84.07417122788478,0.0,1.0,0.0,87.14441927873024,293.1499347368385,20.0,0.0,0.0
2000-03-19 17:30:00,15.144673028143492,87.14441927873024,0.0,1.0,0.0,99.66649411587694,293.1502777422096,20.0,0.0,0.0
2000-03-19 18:00:00,15.144673028143492,87.14441927873024,0.0,1.0,0.0,99.66649408603908,293.1502777418919,20.0,0.0,0.0
2000-03-19 18:30:00,18.839821495736448,99.66649408603908,0.0,1.0,0.0,98.7130627277449,293.1500057672703,20.0,0.0,0.0
2000-03-19 19:00:00,18.839821495736448,99.66649408603908,0.0,1.0,0.0,98.71306274708041,293.15000576653756,20.0,0.0,0.0
2000-03-19 19:30:00,18.545836189785344,98.71306274708041,0.0,1.0,0.0,91.24001799688553,293.15000040830546,20.0,0.0,0.0
2000-03-19 20:00:00,18.545836189785344,98.71306274708041,0.0,1.0,0.0,91.2400179135287,293.150000410259,20.0,0.0,0.0
2000-03-19 20:30:00,16.313531426920445,91.2400179135287,0.0,1.0,0.0,87.92613765996244,293.15000076587535,20.0,0.0,0.0
2000-03-19 21:00:00,16.313531426920445,91.2400179135287,0.0,1.0,0.0,87.92613771949664,293.15000076529424,20.0,0.0,0.0
2000-03-19 21:30:00,15.364768568863669,87.92613771949664,0.0,1.0,0.0,95.41514795813941,293.1499901253048,20.0,0.0,0.0
2000-03-19 22:00:00,15.364768568863669,87.92613771949664,0.0,1.0,0.0,95.41514796110539,293.14999012546696,20.0,0.0,0.0
2000-03-19 22:30:00,17.544926012050173,95.41514796110539,0.0,1.0,0.0,83.79198904673214,293.1499160694645,20.0,0.0,0.0
2000-03-19 23:00:00,17.544926012050173,95.41514796110539,0.0,1.0,0.0,83.79198897613507,293.14991606958506,20.0,0.0,0.0
2000-03-19 23:30:00,14.216917509274136,83.79198897613507,0.0,1.0,0.0,64.17374475986365,293.1499763655015,20.0,0.0,0.0
2000-03-20 00:00:00,14.216917509274136,83.79198897613507,0.0,1.0,0.0,64.17374475986365,293.1499763655015,20.0,0.0,0.0
2000-03-20 00:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.38041132411504,293.14998230002897,20.0,8.326255198886354,0.0
2000-03-20 01:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.38041132780151,293.1499822998706,20.0,8.326255198886354,0.0
2000-03-20 01:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.55886392738444,293.1499820759594,20.0,8.119588630948485,0.0
2000-03-20 02:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.55886394245013,293.149982075456,20.0,8.119588630948485,0.0
2000-03-20 02:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.68563427919715,293.1499924401603,20.0,7.941136016299874,0.0
2000-03-20 03:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.6856342746369,293.14999244008277,20.0,7.941136016299874,0.0
2000-03-20 03:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.67384239051437,293.1500095362355,20.0,7.814365684113104,0.0
2000-03-20 04:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.67384234517074,293.1500095384529,20.0,7.814365684113104,0.0
2000-03-20 04:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.59649991735479,293.1500058779968,20.0,7.826157613579256,0.0
2000-03-20 05:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,64.59649992291213,293.15000587803917,20.0,7.826157613579256,0.0
2000-03-20 05:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.77154476264737,293.1500963753199,20.0,7.903500035837874,0.0
2000-03-20 06:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,63.771544737653414,293.15009637536224,20.0,7.903500035837874,0.0
2000-03-20 06:30:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,81.40066001466232,293.1500771594575,20.0,8.728455221096581,0.0
2000-03-20 07:00:00,11.28624245320101,72.49999995875,0.0,1.0,0.0,81.40066003198291,293.150077159472,20.0,8.728455221096581,0.0
2000-03-20 07:30:00,13.571189248868537,81.40066003198292,0.0,1.0,0.0,97.75574568642499,293.15012338645545,20.0,0.0,0.0
2000-03-20 08:00:00,13.571189248868537,81.40066003198292,0.0,1.0,0.0,97.75574560369995,293.1501233866817,20.0,0.0,0.0
2000-03-20 08:30:00,18.25273512434866,97.75574560369996,0.0,1.0,0.0,93.61095839019478,293.14980696095364,20.0,0.0,0.0
2000-03-20 09:00:00,18.25273512434866,97.75574560369996,0.0,1.0,0.0,93.61095842572325,293.1498069617969,20.0,0.0,0.0
2000-03-20 09:30:00,17.007890230721326,93.61095842572324,0.0,1.0,0.0,84.56495674415405,293.1500893378007,20.0,0.0,0.0
2000-03-20 10:00:00,17.007890230721326,93.61095842572324,0.0,1.0,0.0,84.56495675548135,293.1500893374283,20.0,0.0,0.0
2000-03-20 10:30:00,14.428503948031747,84.56495675548136,0.0,1.0,0.0,79.51275149492137,293.15009355021965,20.0,0.0,0.0
2000-03-20 11:00:00,14.428503948031747,84.56495675548136,0.0,1.0,0.0,79.5127515390127,293.15009355002405,20.0,0.0,0.0
2000-03-20 11:30:00,13.070883328772986,79.51275153901271,0.0,1.0,0.0,83.48698851985432,293.15010327599526,20.0,0.0,0.0
2000-03-20 12:00:00,13.070883328772986,79.51275153901271,0.0,1.0,0.0,83.48698850791315,293.1501032764093,20.0,0.0,0.0
2000-03-20 12:30:00,14.13381327917838,83.48698850791315,0.0,1.0,0.0,89.15621557905666,293.1500858334419,20.0,0.0,0.0
2000-03-20 13:00:00,14.13381327917838,83.48698850791315,0.0,1.0,0.0,89.15621556704623,293.15008583343706,20.0,0.0,0.0
2000-03-20 13:30:00,15.713972614677356,89.15621556704622,0.0,1.0,0.0,83.39647794996563,293.1500736919172,20.0,0.0,0.0
2000-03-20 14:00:00,15.713972614677356,89.15621556704622,0.0,1.0,0.0,83.39647794839014,293.1500736919849,20.0,0.0,0.0
2000-03-20 14:30:00,14.109193518646041,83.39647794839013,0.0,1.0,0.0,81.89650329328279,293.15006087828556,20.0,0.0,0.0
2000-03-20 15:00:00,14.109193518646041,83.39647794839013,0.0,1.0,0.0,81.89650341910237,293.15006087505304,20.0,0.0,0.0
2000-03-20 15:30:00,13.703979579545457,81.89650341910237,0.0,1.0,0.0,77.26180866530689,293.1500393261459,20.0,0.0,0.0
2000-03-20 16:00:00,13.703979579545457,81.89650341910237,0.0,1.0,0.0,77.26180866256844,293.15003932617475,20.0,0.0,0.0
2000-03-20 16:30:00,12.485351334179088,77.26180866256843,0.0,1.0,0.0,79.47168177009975,293.1500152930634,20.0,0.0,0.0
2000-03-20 17:00:00,12.485351334179088,77.26180866256843,0.0,1.0,0.0,79.47168174742237,293.1500152932609,20.0,0.0,0.0
2000-03-20 17:30:00,13.060092858737919,79.47168174742237,0.0,1.0,0.0,91.23367799001186,293.1503489765667,20.0,0.0,0.0
2000-03-20 18:00:00,13.060092858737919,79.47168174742237,0.0,1.0,0.0,91.23367793591945,293.1503489754375,20.0,0.0,0.0
2000-03-20 18:30:00,16.311692051738433,91.23367793591943,0.0,1.0,0.0,89.6622379935089,293.1500581574297,20.0,0.0,0.0
2000-03-20 19:00:00,16.311692051738433,91.23367793591943,0.0,1.0,0.0,89.66223800046917,293.15005815743,20.0,0.0,0.0
2000-03-20 19:30:00,15.858643987317333,89.66223800046916,0.0,1.0,0.0,81.77632238749617,293.15003082671257,20.0,0.0,0.0
2000-03-20 20:00:00,15.858643987317333,89.66223800046916,0.0,1.0,0.0,81.77632242048622,293.1500308262021,20.0,0.0,0.0
2000-03-20 20:30:00,13.671741277140724,81.77632242048622,0.0,1.0,0.0,78.20239617727835,293.1500224391672,20.0,0.0,0.0
2000-03-20 21:00:00,13.671741277140724,81.77632242048622,0.0,1.0,0.0,78.20239622001544,293.15002243788337,20.0,0.0,0.0
2000-03-20 21:30:00,12.728568565966974,78.20239622001543,0.0,1.0,0.0,85.40470035211648,293.15002537771267,20.0,0.0,0.0
2000-03-20 22:00:00,12.728568565966974,78.20239622001543,0.0,1.0,0.0,85.40470037732753,293.15002537832993,20.0,0.0,0.0
2000-03-20 22:30:00,14.659950341562926,85.40470037732753,0.0,1.0,0.0,73.57164953531849,293.14992311137314,20.0,0.0,0.0
2000-03-20 23:00:00,14.659950341562926,85.40470037732753,0.0,1.0,0.0,73.57164950540614,293.1499231113911,20.0,0.0,0.0
2000-03-20 23:30:00,11.551400438349958,73.57164950540613,0.0,1.0,0.0,53.86142092885669,293.149987678463,20.0,0.0,0.0
2000-03-21 00:00:00,11.551400438349958,73.57164950540613,0.0,1.0,0.0,53.86142092885669,293.149987678463,20.0,0.0,0.0
