,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-01-01 00:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,37.96296298741112,30.80247574185564,292.4684815664597,20.0,0.0,0.0
2000-01-01 01:00:00,0.0,0.0,0.0,-1.0,0.0,30.80247574185554,292.4684815247991,20.0,0.0,61.0
2000-01-01 01:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.410158256139496,30.8024757418556,292.55260801169004,20.0,0.0,0.0
2000-01-01 02:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.410158256139496,30.802475741855638,292.55260801169356,20.0,0.0,0.0
2000-01-01 02:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561396,30.802475741855574,292.63798354151805,20.0,0.0,0.0
2000-01-01 03:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561396,30.802475741855655,292.6379835418714,20.0,0.0,0.0
2000-01-01 03:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.410158256139618,30.80247574185559,292.72455158090276,20.0,0.0,0.0
2000-01-01 04:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.410158256139618,30.802475741855638,292.724551580897,20.0,0.0,0.0
2000-01-01 04:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561396,30.80247574185563,292.81158551228214,20.0,0.0,0.0
2000-01-01 05:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561396,30.80247574185555,292.8115855123663,20.0,0.0,0.0
2000-01-01 05:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561395,30.80247574185559,293.0130171832324,20.0,0.0,0.0
2000-01-01 06:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561395,30.80247574185565,293.01301718322554,20.0,0.0,0.0
2000-01-01 06:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561396135,35.61641457153118,293.1388150623868,20.0,0.0,0.0
2000-01-01 07:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.4101582561396135,35.61641457153118,293.13881506206735,20.0,0.0,0.0
2000-01-01 07:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,9.758979178001313,39.04686164136247,293.150473338159,20.0,0.0,0.0
2000-01-01 08:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,9.758979178001313,39.04686161156664,293.1504733388745,20.0,0.0,0.0
2000-01-01 08:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,13.570587000262934,36.293006139348996,293.15044799641544,20.0,0.0,0.0
2000-01-01 09:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,13.570587000262934,36.29300612683313,293.150447996557,20.0,0.0,0.0
2000-01-01 09:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,10.510747572781257,32.940276163608395,293.1504298272928,20.0,0.0,0.0
2000-01-01 10:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,10.510747572781257,32.94027615980516,293.15042982697565,20.0,0.0,0.0
2000-01-01 10:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,6.785492053861291,31.251912545666652,293.1501839877284,20.0,0.0,0.0
2000-01-01 11:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,6.785492053861291,31.251912551684914,293.1501839880015,20.0,0.0,0.0
2000-01-01 11:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.909532489283241,31.650631079966164,293.1503398480544,20.0,0.0,0.0
2000-01-01 12:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.909532489283241,31.650631087303605,293.15033984818604,20.0,0.0,0.0
2000-01-01 12:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.3525530844151215,33.79612790504756,293.14976680128956,20.0,0.0,0.0
2000-01-01 13:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.3525530844151215,33.79612790540594,293.14976680131446,20.0,0.0,0.0
2000-01-01 13:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,7.736438437862157,32.04677333225707,293.1501597591593,20.0,0.0,0.0
2000-01-01 14:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,7.736438437862157,32.0467733392363,293.1501597585644,20.0,0.0,0.0
2000-01-01 14:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.792711142118119,31.40901345669321,293.1501559792538,20.0,0.0,0.0
2000-01-01 15:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.792711142118119,31.40901345722986,293.15015597895393,20.0,0.0,0.0
2000-01-01 15:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.084089050999847,29.89155580340469,293.1501628665668,20.0,0.0,0.0
2000-01-01 16:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.084089050999847,29.891555804899628,293.15016286644465,20.0,0.0,0.0
2000-01-01 16:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.3980249928551465,30.111602281854545,293.150165826456,20.0,0.0,0.0
2000-01-01 17:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.3980249928551465,30.111602283573436,293.1501658264561,20.0,0.0,0.0
2000-01-01 17:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.642521080270489,33.60710854462683,293.1501680107169,20.0,0.0,0.0
2000-01-01 18:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.642521080270489,33.607108549523204,293.15016801118645,20.0,0.0,0.0
2000-01-01 18:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,7.526416931325787,31.685868109084783,293.15071096152025,20.0,0.0,0.0
2000-01-01 19:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,7.526416931325787,31.685868089719456,293.1507109620286,20.0,0.0,0.0
2000-01-01 19:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.391705309321622,28.954998464700015,293.15026612091543,20.0,0.0,0.0
2000-01-01 20:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.391705309321622,28.95499847095691,293.15026612065463,20.0,0.0,0.0
2000-01-01 20:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.3574057329187883,26.883169191776616,293.15047026524775,20.0,0.0,0.0
2000-01-01 21:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.3574057329187883,26.883169216127985,293.15047026677234,20.0,0.0,0.0
2000-01-01 21:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.05537322755331815,28.089476295303694,293.15027043049395,20.0,0.0,0.0
2000-01-01 22:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.05537322755331815,28.08947630030296,293.15027043097575,20.0,0.0,0.0
2000-01-01 22:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.3957144321921797,25.30842263656641,293.14972545692405,20.0,0.0,0.0
2000-01-01 23:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.3957144321921797,25.308422622682738,293.14972545564007,20.0,0.0,0.0
2000-01-01 23:30:00,4.663439918966558,25.308422622682738,0.0,-1.0,0.0,19.798683052980955,293.1500975500047,20.0,0.0,0.0
2000-01-02 00:00:00,4.663439918966558,25.308422622682738,0.0,-1.0,0.0,19.798683052980955,293.1500975500047,20.0,0.0,0.0
2000-01-02 00:30:00,3.141091684576527,19.798683052980955,0.0,-1.0,0.0,19.543409438097413,293.15009475699566,20.0,0.0,0.0
2000-01-02 01:00:00,3.141091684576527,19.798683052980955,0.0,-1.0,0.0,19.543409379557527,293.15009475707006,20.0,0.0,0.0
2000-01-02 01:30:00,3.0770952835435783,19.543409379557524,0.0,-1.0,0.0,19.292410831419936,293.1500942964604,20.0,0.0,0.0
2000-01-02 02:00:00,3.0770952835435783,19.543409379557524,0.0,-1.0,0.0,19.292410830793976,293.15009429648956,20.0,0.0,0.0
2000-01-02 02:30:00,3.014742768409071,19.292410830793976,0.0,-1.0,0.0,19.0361514480516,293.1500986305401,20.0,0.0,0.0
2000-01-02 03:00:00,3.014742768409071,19.292410830793976,0.0,-1.0,0.0,19.0361514534588,293.1500986302677,20.0,0.0,0.0
2000-01-02 03:30:00,2.9837192684880325,19.16666665095,0.13051519749120216,-1.0,0.0,18.762580127353473,293.1501072529509,20.0,0.0,0.0
2000-01-02 04:00:00,2.9837192684880325,19.16666665095,0.13051519749120216,-1.0,0.0,18.762580126836102,293.1501072530377,20.0,0.0,0.0
2000-01-02 04:30:00,2.9837192684880325,19.16666665095,0.40408652411389917,-1.0,0.0,18.464529496171487,293.1501170498843,20.0,0.0,0.0
2000-01-02 05:00:00,2.9837192684880325,19.16666665095,0.40408652411389917,-1.0,0.0,18.464529498040697,293.15011705004804,20.0,0.0,0.0
2000-01-02 05:30:00,2.9837192684880325,19.16666665095,0.7021371529093039,-1.0,0.0,16.961163386187778,293.15064249537545,20.0,0.0,0.0
2000-01-02 06:00:00,2.9837192684880325,19.16666665095,0.7021371529093039,-1.0,0.0,16.961163381859176,293.1506424949402,20.0,0.0,0.0
2000-01-02 06:30:00,2.9837192684880325,19.16666665095,2.2055032690908236,-1.0,0.0,21.077984149598098,293.15025451002845,20.0,0.0,0.0
2000-01-02 07:00:00,2.9837192684880325,19.16666665095,2.2055032690908236,-1.0,0.0,21.07798415618157,293.1502545100289,20.0,0.0,0.0
2000-01-02 07:30:00,3.4706118718503167,21.07798415618157,0.0,-1.0,0.0,25.01448587863526,293.15024198786716,20.0,0.0,0.0
2000-01-02 08:00:00,3.4706118718503167,21.07798415618157,0.0,-1.0,0.0,25.014485878519068,293.1502419878893,20.0,0.0,0.0
2000-01-02 08:30:00,4.575499778480013,25.01448587851907,0.0,-1.0,0.0,22.852569104501192,293.1502330290435,20.0,0.0,0.0
2000-01-02 09:00:00,4.575499778480013,25.01448587851907,0.0,-1.0,0.0,22.852569108207103,293.15023302864205,20.0,0.0,0.0
2000-01-02 09:30:00,3.95182487653113,22.8525691082071,0.0,-1.0,0.0,20.060928236004695,293.1502218795682,20.0,0.0,0.0
2000-01-02 10:00:00,3.95182487653113,22.8525691082071,0.0,-1.0,0.0,20.060928247979604,293.15022188050483,20.0,0.0,0.0
2000-01-02 10:30:00,3.2074457947249684,20.060928247979607,0.0,-1.0,0.0,18.911846417098328,293.14998545159636,20.0,0.0,0.0
2000-01-02 11:00:00,3.2074457947249684,20.060928247979607,0.0,-1.0,0.0,18.911846407835807,293.14998545081517,20.0,0.0,0.0
2000-01-02 11:30:00,2.9837192684880325,19.16666665095,0.2548202431141946,-1.0,0.0,19.807517412685108,293.1501635469284,20.0,0.0,0.0
2000-01-02 12:00:00,2.9837192684880325,19.16666665095,0.2548202431141946,-1.0,0.0,19.807517424359805,293.15016354556457,20.0,0.0,0.0
2000-01-02 12:30:00,3.14331692951101,19.807517424359805,0.0,-1.0,0.0,22.415317216733666,293.1495946582907,20.0,0.0,0.0
2000-01-02 13:00:00,3.14331692951101,19.807517424359805,0.0,-1.0,0.0,22.415317193137266,293.14959465544655,20.0,0.0,0.0
2000-01-02 13:30:00,3.8306686277616926,22.415317193137263,0.0,-1.0,0.0,21.10645508999925,293.1499998186216,20.0,0.0,0.0
2000-01-02 14:00:00,3.8306686277616926,22.415317193137263,0.0,-1.0,0.0,21.1064550898677,293.1499998186216,20.0,0.0,0.0
2000-01-02 14:30:00,3.478111728433974,21.1064550898677,0.0,-1.0,0.0,20.888750796762675,293.14999936274563,20.0,0.0,0.0
2000-01-02 15:00:00,3.478111728433974,21.1064550898677,0.0,-1.0,0.0,20.888750793611795,293.1499993631573,20.0,0.0,0.0
2000-01-02 15:30:00,3.4209473467314844,20.888750793611795,0.0,-1.0,0.0,19.80047168517823,293.1499963331252,20.0,0.0,0.0
2000-01-02 16:00:00,3.4209473467314844,20.888750793611795,0.0,-1.0,0.0,19.80047167324143,293.1499963341693,20.0,0.0,0.0
2000-01-02 16:30:00,3.141542154410129,19.800471673241425,0.0,-1.0,0.0,20.463019871040824,293.1499990360701,20.0,0.0,0.0
2000-01-02 17:00:00,3.141542154410129,19.800471673241425,0.0,-1.0,0.0,20.46301987068876,293.14999903611954,20.0,0.0,0.0
2000-01-02 17:30:00,3.3103823443139415,20.463019870688758,0.0,-1.0,0.0,24.41541685809508,293.1499907714065,20.0,0.0,0.0
2000-01-02 18:00:00,3.3103823443139415,20.463019870688758,0.0,-1.0,0.0,24.415416844183373,293.14999077153686,20.0,0.0,0.0
2000-01-02 18:30:00,4.398592215940091,24.41541684418337,0.0,-1.0,0.0,22.94779467937206,293.1505462436599,20.0,0.0,0.0
2000-01-02 19:00:00,4.398592215940091,24.41541684418337,0.0,-1.0,0.0,22.94779468221063,293.15054624393,20.0,0.0,0.0
2000-01-02 19:30:00,3.9784338916715463,22.947794682210628,0.0,-1.0,0.0,20.613350382532012,293.1501315496522,20.0,0.0,0.0
2000-01-02 20:00:00,3.9784338916715463,22.947794682210628,0.0,-1.0,0.0,20.61335038268054,293.15013154965476,20.0,0.0,0.0
2000-01-02 20:30:00,3.3492391347504116,20.61335038268054,0.0,-1.0,0.0,18.88744457257522,293.15034394666395,20.0,0.0,0.0
2000-01-02 21:00:00,3.3492391347504116,20.61335038268054,0.0,-1.0,0.0,18.887444560139244,293.1503439465682,20.0,0.0,0.0
2000-01-02 21:30:00,2.9837192684880325,19.16666665095,0.2792220908107564,-1.0,0.0,20.39710287807317,293.1501677547773,20.0,0.0,0.0
2000-01-02 22:00:00,2.9837192684880325,19.16666665095,0.2792220908107564,-1.0,0.0,20.397102883650696,293.1501677548553,20.0,0.0,0.0
2000-01-02 22:30:00,3.2934081657735748,20.397102883650692,0.0,-1.0,0.0,17.859715189275317,293.1496440971799,20.0,0.0,0.0
2000-01-02 23:00:00,3.2934081657735748,20.397102883650692,0.0,-1.0,0.0,17.859715181597505,293.1496440971607,20.0,0.0,0.0
2000-01-02 23:30:00,2.9837192684880325,19.16666665095,1.3069514693524968,-1.0,0.0,12.565178495425108,293.1500167275689,20.0,0.0,0.0
2000-01-03 00:00:00,2.9837192684880325,19.16666665095,1.3069514693524968,-1.0,0.0,12.565178495425108,293.1500167275689,20.0,0.0,0.0
2000-01-03 00:30:00,2.9837192684880325,19.16666665095,6.601488155524891,-1.0,0.0,12.530517295683422,293.1500094995255,20.0,0.0,0.0
2000-01-03 01:00:00,2.9837192684880325,19.16666665095,6.601488155524891,-1.0,0.0,12.530517291905708,293.1500094996154,20.0,0.0,0.0
2000-01-03 01:30:00,2.9837192684880325,19.16666665095,6.636149359044291,-1.0,0.0,12.50697159199613,293.15000826422533,20.0,0.0,0.0
2000-01-03 02:00:00,2.9837192684880325,19.16666665095,6.636149359044291,-1.0,0.0,12.506971599698495,293.15000826417406,20.0,0.0,0.0
2000-01-03 02:30:00,2.9837192684880325,19.16666665095,6.6596950512515045,-1.0,0.0,12.483102581552307,293.15000966856087,20.0,0.0,0.0
2000-01-03 03:00:00,2.9837192684880325,19.16666665095,6.6596950512515045,-1.0,0.0,12.483102582082463,293.15000966856087,20.0,0.0,0.0
2000-01-03 03:30:00,2.9837192684880325,19.16666665095,6.683564068867537,-1.0,0.0,12.455960656359833,293.15001072801476,20.0,0.0,0.0
2000-01-03 04:00:00,2.9837192684880325,19.16666665095,6.683564068867537,-1.0,0.0,12.45596065935726,293.1500107276582,20.0,0.0,0.0
2000-01-03 04:30:00,2.9837192684880325,19.16666665095,6.710705991592741,-1.0,0.0,12.43002365980375,293.15000882099736,20.0,0.0,0.0
2000-01-03 05:00:00,2.9837192684880325,19.16666665095,6.710705991592741,1.0,0.0,12.430023651669375,293.1500088202327,20.0,0.0,0.0
2000-01-03 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.213176047055185,293.1505348916158,20.0,6.736642999280626,0.0
2000-01-03 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.213176068671736,293.15053489201745,20.0,6.736642999280626,0.0
2000-01-03 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.614549839907768,293.1501476992735,20.0,7.953490582278263,0.0
2000-01-03 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.614549853272946,293.1501476993781,20.0,7.953490582278263,0.0
2000-01-03 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.818937144647386,293.1501467412048,20.0,3.5521167976770545,0.0
2000-01-03 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.818937144692796,293.15014674120255,20.0,3.5521167976770545,0.0
2000-01-03 08:30:00,3.146194424349958,19.818937144692796,0.0,1.0,0.0,17.902961539587075,293.15014283131296,20.0,0.0,0.0
2000-01-03 09:00:00,3.146194424349958,19.818937144692796,0.0,1.0,0.0,17.90296153903006,293.1501428314413,20.0,0.0,0.0
2000-01-03 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.351715301566152,293.15013095028246,20.0,1.2637051119199412,0.0
2000-01-03 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.351715301689056,293.15013095033464,20.0,1.2637051119199412,0.0
2000-01-03 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.419354104380082,293.149912763744,20.0,3.814951349260945,0.0
2000-01-03 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.419354087908602,293.14991276270814,20.0,3.814951349260945,0.0
2000-01-03 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.52195079512781,293.15008045315614,20.0,4.747312563041398,0.0
2000-01-03 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.52195079448299,293.1500804531293,20.0,4.747312563041398,0.0
2000-01-03 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.344556734730876,293.1495158801174,20.0,3.6447158564670117,0.0
2000-01-03 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.344556736326293,293.1495158801056,20.0,3.6447158564670117,0.0
2000-01-03 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.250179724069053,293.14991705509345,20.0,0.8221099146237072,0.0
2000-01-03 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.250179740298726,293.1499170542037,20.0,0.8221099146237072,0.0
2000-01-03 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.253144612317588,293.1499158968637,20.0,1.9164869106512752,0.0
2000-01-03 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.253144610565478,293.14991589723957,20.0,1.9164869106512752,0.0
2000-01-03 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.354534673554177,293.14993645833226,20.0,1.9135220403845214,0.0
2000-01-03 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.354534676831985,293.14993645784887,20.0,1.9135220403845214,0.0
2000-01-03 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.176402909725272,293.14993878862373,20.0,2.8121319741180146,0.0
2000-01-03 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.17640290551919,293.14993878860923,20.0,2.8121319741180146,0.0
2000-01-03 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.278206875907088,293.1499383231436,20.0,1.9902637454308112,0.0
2000-01-03 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.27820686968846,293.1499383225643,20.0,1.9902637454308112,0.0
2000-01-03 18:30:00,3.5235079773438454,21.27820686968846,0.0,1.0,0.0,19.936581525247657,293.15050356421153,20.0,0.0,0.0
2000-01-03 19:00:00,3.5235079773438454,21.27820686968846,0.0,1.0,0.0,19.93658153387396,293.1505035649537,20.0,0.0,0.0
2000-01-03 19:30:00,3.175906197465347,19.93658153387396,0.0,1.0,0.0,17.710710443634685,293.1500923434539,20.0,0.0,0.0
2000-01-03 20:00:00,3.175906197465347,19.93658153387396,0.0,1.0,0.0,17.710710443322792,293.15009234345,20.0,0.0,0.0
2000-01-03 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.073646885539926,293.1503160192954,20.0,1.4559562076272068,0.0
2000-01-03 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.073646899067477,293.1503160206005,20.0,1.4559562076272068,0.0
2000-01-03 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.676163140884295,293.1501259584499,20.0,3.0930197518825238,0.0
2000-01-03 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.676163142122224,293.1501259583438,20.0,3.0930197518825238,0.0
2000-01-03 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.240864901685777,293.14960893254437,20.0,1.490503508827775,0.0
2000-01-03 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.240864907537205,293.14960893372006,20.0,1.490503508827775,0.0
2000-01-03 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.049481926826918,293.14997429513085,20.0,3.9258017434127943,0.0
2000-01-04 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.049481926826918,293.14997429513085,20.0,3.9258017434127943,0.0
2000-01-04 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.099883552689718,293.1499875100204,20.0,9.117184724123083,0.0
2000-01-04 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.09988357086791,293.1499875084851,20.0,9.117184724123083,0.0
2000-01-04 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.12800799259466,293.14999116577224,20.0,9.06678308008209,0.0
2000-01-04 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.128007995521425,293.1499911646854,20.0,9.06678308008209,0.0
2000-01-04 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.176038575666992,293.1499729648378,20.0,9.038658655428575,0.0
2000-01-04 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.176038576806464,293.14997296483926,20.0,9.038658655428575,0.0
2000-01-04 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.22631484192584,293.14998892635924,20.0,8.990628074143535,0.0
2000-01-04 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.226314842111703,293.1499889263451,20.0,8.990628074143535,0.0
2000-01-04 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.250940885068285,293.14999237926526,20.0,8.940351808838297,0.0
2000-01-04 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.250940884368875,293.14999237916606,20.0,8.940351808838297,0.0
2000-01-04 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.114556192589243,293.15049121214054,20.0,8.915725766581124,0.0
2000-01-04 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.114556172604475,293.15049121139475,20.0,8.915725766581124,0.0
2000-01-04 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.599400728867002,293.150128162053,20.0,10.052110478345524,0.0
2000-01-04 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.599400725005044,293.15012816271496,20.0,10.052110478345524,0.0
2000-01-04 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.86255963978583,293.1501219969425,20.0,5.567265925944957,0.0
2000-01-04 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.862559637970964,293.15012199726056,20.0,5.567265925944957,0.0
2000-01-04 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.02572908739764,293.150108161557,20.0,1.3041070129790358,0.0
2000-01-04 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.02572908181693,293.1501081618334,20.0,1.3041070129790358,0.0
2000-01-04 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.574671411676949,293.15009028778275,20.0,3.1409375691330705,0.0
2000-01-04 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.57467141427948,293.15009028802353,20.0,3.1409375691330705,0.0
2000-01-04 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.768162082546816,293.1498588662697,20.0,5.591995236670519,0.0
2000-01-04 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.768162080737065,293.14985886619405,20.0,5.591995236670519,0.0
2000-01-04 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.011591049968645,293.15002824784983,20.0,6.398504570212935,0.0
2000-01-04 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.011591051194184,293.1500282477204,20.0,6.398504570212935,0.0
2000-01-04 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.956235953229996,293.1494758813382,20.0,5.155075599755816,0.0
2000-01-04 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.95623594203391,293.14947588134186,20.0,5.155075599755816,0.0
2000-01-04 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.95700425074063,293.1498851532741,20.0,2.21043070891609,0.0
2000-01-04 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.95700425120247,293.149885153142,20.0,2.21043070891609,0.0
2000-01-04 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.02772248053727,293.14989648281767,20.0,3.2096623997475318,0.0
2000-01-04 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.027722482835447,293.14989648225213,20.0,3.2096623997475318,0.0
2000-01-04 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.198130946789053,293.1499040654885,20.0,3.1389441681145547,0.0
2000-01-04 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.198130947037539,293.1499040653359,20.0,3.1389441681145547,0.0
2000-01-04 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.121524774669613,293.14989495684756,20.0,3.968535703912462,0.0
2000-01-04 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.121524750375183,293.1498949596664,20.0,3.968535703912462,0.0
2000-01-04 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.32438217965848,293.1499058447011,20.0,3.0451419005748157,0.0
2000-01-04 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.324382182110337,293.1499058449318,20.0,3.0451419005748157,0.0
2000-01-04 18:30:00,3.274727101826629,20.324382182110337,0.0,1.0,0.0,19.069714351573918,293.1504704798114,20.0,0.0,0.0
2000-01-04 19:00:00,3.274727101826629,20.324382182110337,0.0,1.0,0.0,19.069714336835283,293.1504704798528,20.0,0.0,0.0
2000-01-04 19:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.928789470416433,293.1500613847619,20.0,0.09695231411471854,0.0
2000-01-04 20:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.928789474660466,293.15006138453987,20.0,0.09695231411471854,0.0
2000-01-04 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.371299156363749,293.1502869755525,20.0,2.2378771762895355,0.0
2000-01-04 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.371299138351178,293.1502869752219,20.0,2.2378771762895355,0.0
2000-01-04 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.034114515287143,293.15010933047006,20.0,3.7953675125988218,0.0
2000-01-04 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.034114528118543,293.15010933047085,20.0,3.7953675125988218,0.0
2000-01-04 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.653283721204536,293.1495846187013,20.0,2.1325521228314583,0.0
2000-01-04 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.653283718248064,293.149584618854,20.0,2.1325521228314583,0.0
2000-01-04 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.51034990426002,293.14996192383757,20.0,4.513382932701938,0.0
2000-01-05 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.51034990426002,293.14996192383757,20.0,4.513382932701938,0.0
2000-01-05 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.604425815258068,293.149967081546,20.0,9.65631674668998,0.0
2000-01-05 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.60442581932632,293.14996708105394,20.0,9.65631674668998,0.0
2000-01-05 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.689186137179407,293.1499689961655,20.0,9.562240831623681,0.0
2000-01-05 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.689186134973077,293.1499689961654,20.0,9.562240831623681,0.0
2000-01-05 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.769142243965756,293.14997072114085,20.0,9.477480515976923,0.0
2000-01-05 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.769142242756628,293.14997072134446,20.0,9.477480515976923,0.0
2000-01-05 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.841112804547155,293.14997496802846,20.0,9.397524408193373,0.0
2000-01-05 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.841112814048683,293.1499749675904,20.0,9.397524408193373,0.0
2000-01-05 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.906003869963177,293.1499761043177,20.0,9.325553836901317,0.0
2000-01-05 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.906003864180553,293.1499761043059,20.0,9.325553836901317,0.0
2000-01-05 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.78655807824984,293.1504943788114,20.0,9.260662786769448,0.0
2000-01-05 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.786558080534652,293.15049437882374,20.0,9.260662786769448,0.0
2000-01-05 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.293766438798432,293.1501084990193,20.0,10.380108570415347,0.0
2000-01-05 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.293766440801363,293.1501084990185,20.0,10.380108570415347,0.0
2000-01-05 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.614846126068713,293.150098201183,20.0,5.872900210148637,0.0
2000-01-05 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.61484613353605,293.15009820070895,20.0,5.872900210148637,0.0
2000-01-05 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.831542013913396,293.15009150846686,20.0,1.5518205174139483,0.0
2000-01-05 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.831542014170921,293.15009150838125,20.0,1.5518205174139483,0.0
2000-01-05 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.416080108783605,293.15007997102646,20.0,3.335124636779078,0.0
2000-01-05 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.416080109957154,293.150079971129,20.0,3.335124636779078,0.0
2000-01-05 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.647414711206475,293.1498407889213,20.0,5.750586540992847,0.0
2000-01-05 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.64741470983075,293.1498407894338,20.0,5.750586540992847,0.0
2000-01-05 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.944512723375533,293.1500059984971,20.0,6.51925194111925,0.0
2000-01-05 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.944512713377048,293.1500059979431,20.0,6.51925194111925,0.0
2000-01-05 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.964005554909523,293.14944196380515,20.0,5.222153937572951,0.0
2000-01-05 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.96400556349681,293.14944196343015,20.0,5.222153937572951,0.0
2000-01-05 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.054344717564902,293.14985161039,20.0,2.202661087453191,0.0
2000-01-05 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.054344717730114,293.14985161053664,20.0,2.202661087453191,0.0
2000-01-05 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.210017045080214,293.149865937537,20.0,3.112321933219887,0.0
2000-01-05 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.210017038320068,293.1498659383267,20.0,3.112321933219887,0.0
2000-01-05 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.483229747807759,293.14985741901927,20.0,2.9566496126299313,0.0
2000-01-05 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.483229750993615,293.1498574185358,20.0,2.9566496126299313,0.0
2000-01-05 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.517314669055768,293.14985806750974,20.0,3.6834368999563853,0.0
2000-01-05 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.51731466965256,293.1498580675068,20.0,3.6834368999563853,0.0
2000-01-05 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.831660132878675,293.1498588550228,20.0,2.6493519812974395,0.0
2000-01-05 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.83166012612013,293.1498588543839,20.0,2.6493519812974395,0.0
2000-01-05 18:30:00,3.4060265490147126,20.831660126120127,0.0,1.0,0.0,19.71033905610675,293.15041713489967,20.0,0.0,0.0
2000-01-05 19:00:00,3.4060265490147126,20.831660126120127,0.0,1.0,0.0,19.71033905607304,293.1504171349041,20.0,0.0,0.0
2000-01-05 19:30:00,3.1188777566490593,19.71033905607304,0.0,1.0,0.0,17.71144197399129,293.15000771962553,20.0,0.0,0.0
2000-01-05 20:00:00,3.1188777566490593,19.71033905607304,0.0,1.0,0.0,17.71144197719272,293.1500077196395,20.0,0.0,0.0
2000-01-05 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.304072951229383,293.1502276053303,20.0,1.4552246737572787,0.0
2000-01-05 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.304072945706494,293.15022760534026,20.0,1.4552246737572787,0.0
2000-01-05 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.113355357529564,293.15005818256117,20.0,2.862593705243506,0.0
2000-01-05 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.113355356116053,293.1500581824984,20.0,2.862593705243506,0.0
2000-01-05 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.865710695529286,293.14953531840376,20.0,1.0533112948339465,0.0
2000-01-05 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.865710677044683,293.14953531800666,20.0,1.0533112948339465,0.0
2000-01-05 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.847909848300707,293.1499168320251,20.0,3.3009559739053165,0.0
2000-01-06 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.847909848300707,293.1499168320251,20.0,3.3009559739053165,0.0
2000-01-06 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.067508271816651,293.1499176397074,20.0,8.318756802649292,0.0
2000-01-06 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.067508274543243,293.14991763978463,20.0,8.318756802649292,0.0
2000-01-06 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.296001298112749,293.1499103103949,20.0,8.099158376406756,0.0
2000-01-06 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.296001293836353,293.149910310688,20.0,8.099158376406756,0.0
2000-01-06 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.546458249036517,293.14990115409137,20.0,7.870665357113646,0.0
2000-01-06 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.546458243855943,293.14990115448325,20.0,7.870665357113646,0.0
2000-01-06 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.827014740895907,293.14988771107653,20.0,7.620208407094058,0.0
2000-01-06 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.827014744357875,293.14988771128316,20.0,7.620208407094058,0.0
2000-01-06 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.115917740796597,293.14989449904056,20.0,7.339651906592125,0.0
2000-01-06 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.115917752309127,293.14989449929266,20.0,7.339651906592125,0.0
2000-01-06 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.1991401548171,293.1504230184301,20.0,7.050748898640874,0.0
2000-01-06 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.199140169348837,293.1504230198032,20.0,7.050748898640874,0.0
2000-01-06 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.883622907264355,293.15004604383256,20.0,7.967526481601163,0.0
2000-01-06 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.88362289631491,293.1500460437687,20.0,7.967526481601163,0.0
2000-01-06 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.363525901668012,293.1500408296532,20.0,3.2830437546350906,0.0
2000-01-06 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.363525898905333,293.1500408298688,20.0,3.2830437546350906,0.0
2000-01-06 08:30:00,3.2847767621564814,20.363525898905337,0.0,1.0,0.0,18.726471713721846,293.15003856297665,20.0,0.0,0.0
2000-01-06 09:00:00,3.2847767621564814,20.363525898905337,0.0,1.0,0.0,18.726471702481224,293.15003856397004,20.0,0.0,0.0
2000-01-06 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.435417396800624,293.15003892741345,20.0,0.440194948468776,0.0
2000-01-06 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.435417395993223,293.15003892726116,20.0,0.440194948468776,0.0
2000-01-06 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.757786496799993,293.14981294209883,20.0,2.731249254956777,0.0
2000-01-06 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.757786497158845,293.1498129420259,20.0,2.731249254956777,0.0
2000-01-06 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.127390184601207,293.14997914681067,20.0,3.4088801537911535,0.0
2000-01-06 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.127390184403424,293.1499791468331,20.0,3.4088801537911535,0.0
2000-01-06 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.202453305612277,293.1494267368648,20.0,2.039276466546576,0.0
2000-01-06 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.202453307365865,293.1494267368272,20.0,2.039276466546576,0.0
2000-01-06 13:30:00,3.2435113551244066,20.20245330736586,0.0,1.0,0.0,19.319128722039785,293.14984676927463,20.0,0.0,0.0
2000-01-06 14:00:00,3.2435113551244066,20.20245330736586,0.0,1.0,0.0,19.319128717421233,293.14984676960324,20.0,0.0,0.0
2000-01-06 14:30:00,3.021352959133236,19.319128717421233,0.0,1.0,0.0,19.485915992356215,293.1498623643931,20.0,0.0,0.0
2000-01-06 15:00:00,3.021352959133236,19.319128717421233,0.0,1.0,0.0,19.485915992624612,293.149862364432,20.0,0.0,0.0
2000-01-06 15:30:00,3.0627627759477836,19.485915992624612,0.0,1.0,0.0,18.756125450623752,293.14986310672754,20.0,0.0,0.0
2000-01-06 16:00:00,3.0627627759477836,19.485915992624612,0.0,1.0,0.0,18.756125433080594,293.1498631081228,20.0,0.0,0.0
2000-01-06 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.781867575244263,293.14985874794087,20.0,0.41054121786940545,0.0
2000-01-06 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.781867579093873,293.1498587475213,20.0,0.41054121786940545,0.0
2000-01-06 17:30:00,3.1368580588410477,19.78186757909387,0.0,1.0,0.0,24.103885802134684,293.1498525699035,20.0,0.0,0.0
2000-01-06 18:00:00,3.1368580588410477,19.78186757909387,0.0,1.0,0.0,24.103885812949144,293.1498525708337,20.0,0.0,0.0
2000-01-06 18:30:00,4.307830564114168,24.103885812949148,0.0,1.0,0.0,23.003802445943325,293.1504075272357,20.0,0.0,0.0
2000-01-06 19:00:00,4.307830564114168,24.103885812949148,0.0,1.0,0.0,23.003802440357255,293.15040752677015,20.0,0.0,0.0
2000-01-06 19:30:00,3.9941214817089024,23.00380244035725,0.0,1.0,0.0,21.02702047566561,293.1500006450848,20.0,0.0,0.0
2000-01-06 20:00:00,3.9941214817089024,23.00380244035725,0.0,1.0,0.0,21.0270204849225,293.1500006452397,20.0,0.0,0.0
2000-01-06 20:30:00,3.4572049816798076,21.027020484922502,0.0,1.0,0.0,19.63527444198062,293.15022286610576,20.0,0.0,0.0
2000-01-06 21:00:00,3.4572049816798076,21.027020484922502,0.0,1.0,0.0,19.63527447978351,293.1502228664799,20.0,0.0,0.0
2000-01-06 21:30:00,3.100058075391624,19.63527447978351,0.0,1.0,0.0,21.454249410451652,293.15005558230325,20.0,0.0,0.0
2000-01-06 22:00:00,3.100058075391624,19.63527447978351,0.0,1.0,0.0,21.454249410753274,293.1500555821981,20.0,0.0,0.0
2000-01-06 22:30:00,3.570310742865331,21.454249410753274,0.0,1.0,0.0,19.207241071781876,293.14953735810656,20.0,0.0,0.0
2000-01-06 23:00:00,3.570310742865331,21.454249410753274,0.0,1.0,0.0,19.20724105948583,293.1495373585274,20.0,0.0,0.0
2000-01-06 23:30:00,2.9937141598626384,19.207241059485828,0.0,1.0,0.0,14.174751788321204,293.14992572942066,20.0,0.0,0.0
2000-01-07 00:00:00,2.9937141598626384,19.207241059485828,0.0,1.0,0.0,14.174751788321204,293.14992572942066,20.0,0.0,0.0
2000-01-07 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.366026853864115,293.1499300107121,20.0,4.991914862628796,0.0
2000-01-07 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.366026862434294,293.1499300098945,20.0,4.991914862628796,0.0
2000-01-07 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.55380568397696,293.14992851767863,20.0,4.800639788515706,0.0
2000-01-07 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.55380568051621,293.14992851824746,20.0,4.800639788515706,0.0
2000-01-07 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.723519124974338,293.14994334390957,20.0,4.612860970433791,0.0
2000-01-07 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.72351912337096,293.14994334394834,20.0,4.612860970433791,0.0
2000-01-07 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.877616394291064,293.14994054742505,20.0,4.4431475275790415,0.0
2000-01-07 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.877616400668591,293.14994054656756,20.0,4.4431475275790415,0.0
2000-01-07 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.027833851129673,293.14994618766303,20.0,4.289050250281408,0.0
2000-01-07 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.027833852592147,293.14994618784164,20.0,4.289050250281408,0.0
2000-01-07 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.982258742284111,293.15046854596807,20.0,4.138832798357852,0.0
2000-01-07 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.982258741734723,293.1504685459438,20.0,4.138832798357852,0.0
2000-01-07 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.549446630948715,293.1500890113258,20.0,5.1844079092152775,0.0
2000-01-07 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.5494466165835,293.1500890125754,20.0,5.1844079092152775,0.0
2000-01-07 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.92538103389191,293.15007638350545,20.0,0.617220034366501,0.0
2000-01-07 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.925381034544433,293.15007638350124,20.0,0.617220034366501,0.0
2000-01-07 08:30:00,3.972163633791849,22.92538103454443,0.0,1.0,0.0,21.191857261433707,293.15007572731867,20.0,0.0,0.0
2000-01-07 09:00:00,3.972163633791849,22.92538103454443,0.0,1.0,0.0,21.191857260217116,293.15007572772413,20.0,0.0,0.0
2000-01-07 09:30:00,3.50065181231038,21.191857260217116,0.0,1.0,0.0,18.79284960834304,293.1500829941215,20.0,0.0,0.0
2000-01-07 10:00:00,3.50065181231038,21.191857260217116,0.0,1.0,0.0,18.792849607604868,293.1500829940386,20.0,0.0,0.0
2000-01-07 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.968188108152177,293.14987924806167,20.0,0.37381704334513177,0.0
2000-01-07 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.968188103724938,293.1498792475362,20.0,0.37381704334513177,0.0
2000-01-07 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.138607972245293,293.1500625540466,20.0,1.1984785472250623,0.0
2000-01-07 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.13860798814409,293.15006255356906,20.0,1.1984785472250623,0.0
2000-01-07 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.971654616211055,293.14952538742443,20.0,0.02805866280590765,0.0
2000-01-07 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.97165462736404,293.1495253877944,20.0,0.02805866280590765,0.0
2000-01-07 13:30:00,3.709461599721252,21.97165462736404,0.0,1.0,0.0,20.84412836062933,293.14993236480257,20.0,0.0,0.0
2000-01-07 14:00:00,3.709461599721252,21.97165462736404,0.0,1.0,0.0,20.84412835656802,293.1499323648219,20.0,0.0,0.0
2000-01-07 14:30:00,3.4092826716079823,20.84412835656802,0.0,1.0,0.0,20.784731855848662,293.1499473241469,20.0,0.0,0.0
2000-01-07 15:00:00,3.4092826716079823,20.84412835656802,0.0,1.0,0.0,20.78473185605432,293.14994732416005,20.0,0.0,0.0
2000-01-07 15:30:00,3.3937835055363714,20.78473185605432,0.0,1.0,0.0,19.80461456772986,293.1499664794747,20.0,0.0,0.0
2000-01-07 16:00:00,3.3937835055363714,20.78473185605432,0.0,1.0,0.0,19.804614563841334,293.14996648010185,20.0,0.0,0.0
2000-01-07 16:30:00,3.142585665334386,19.804614563841334,0.0,1.0,0.0,20.540883280778278,293.14997326403557,20.0,0.0,0.0
2000-01-07 17:00:00,3.142585665334386,19.804614563841334,0.0,1.0,0.0,20.54088329484977,293.1499732633445,20.0,0.0,0.0
2000-01-07 17:30:00,3.3304829183042823,20.540883294849774,0.0,1.0,0.0,24.54540155016854,293.1499771229567,20.0,0.0,0.0
2000-01-07 18:00:00,3.3304829183042823,20.540883294849774,0.0,1.0,0.0,24.54540155021816,293.1499771229568,20.0,0.0,0.0
2000-01-07 18:30:00,4.436712106218487,24.54540155021816,0.0,1.0,0.0,23.10967580773286,293.1505358389136,20.0,0.0,0.0
2000-01-07 19:00:00,4.436712106218487,24.54540155021816,0.0,1.0,0.0,23.1096758120485,293.150535839361,20.0,0.0,0.0
2000-01-07 19:30:00,4.023851624107561,23.109675812048504,0.0,1.0,0.0,20.809235786076417,293.15011649411656,20.0,0.0,0.0
2000-01-07 20:00:00,4.023851624107561,23.109675812048504,0.0,1.0,0.0,20.809235792084774,293.15011649312163,20.0,0.0,0.0
2000-01-07 20:30:00,3.4001738466803895,20.809235792084777,0.0,1.0,0.0,19.128318879417797,293.15032526971873,20.0,0.0,0.0
2000-01-07 21:00:00,3.4001738466803895,20.809235792084777,0.0,1.0,0.0,19.128318876582757,293.1503252694878,20.0,0.0,0.0
2000-01-07 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.698597354539764,293.1501409878578,20.0,0.038347774367243716,0.0
2000-01-07 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.698597354057963,293.15014098823866,20.0,0.038347774367243716,0.0
2000-01-07 22:30:00,3.371363180290077,20.69859735405796,0.0,1.0,0.0,18.241514978957728,293.1496105696252,20.0,0.0,0.0
2000-01-07 23:00:00,3.371363180290077,20.69859735405796,0.0,1.0,0.0,18.241514999510077,293.14961056956747,20.0,0.0,0.0
2000-01-07 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.029230625861528,293.14998825736376,20.0,0.9251516514399221,0.0
2000-01-08 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.029230625861528,293.14998825736376,20.0,0.9251516514399221,0.0
2000-01-08 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.07456394517471,293.14997777299374,20.0,6.137436025088472,0.0
2000-01-08 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.074563948399996,293.1499777728611,20.0,6.137436025088472,0.0
2000-01-08 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.128037993552958,293.1499819059147,20.0,6.092102702550004,0.0
2000-01-08 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.128037989651395,293.1499819059215,20.0,6.092102702550004,0.0
2000-01-08 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.17463098031976,293.1499829499099,20.0,6.038628661298606,0.0
2000-01-08 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.17463098065909,293.14998294990994,20.0,6.038628661298606,0.0
2000-01-08 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.218618628567743,293.1499838859558,20.0,5.9920356702909086,0.0
2000-01-08 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.218618627216149,293.1499838861227,20.0,5.9920356702909086,0.0
2000-01-08 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.263843962903145,293.1499820690255,20.0,5.948048023733852,0.0
2000-01-08 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.263843961271375,293.14998206899054,20.0,5.948048023733852,0.0
2000-01-08 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.135752986478357,293.1504950328018,20.0,5.902822689678625,0.0
2000-01-08 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.13575298346035,293.1504950328101,20.0,5.902822689678625,0.0
2000-01-08 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.647642941847792,293.1501044168941,20.0,7.030913667489649,0.0
2000-01-08 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.647642939148177,293.1501044180463,20.0,7.030913667489649,0.0
2000-01-08 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.003351471592286,293.1500765215791,20.0,2.5190237118018235,0.0
2000-01-08 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.00335146598905,293.15007652153605,20.0,2.5190237118018235,0.0
2000-01-08 08:30:00,3.4509863024935705,21.00335146598905,0.0,1.0,0.0,19.244597012507835,293.15009428780905,20.0,0.0,0.0
2000-01-08 09:00:00,3.4509863024935705,21.00335146598905,0.0,1.0,0.0,19.24459704359482,293.15009428548063,20.0,0.0,0.0
2000-01-08 09:30:00,3.0029293784907507,19.24459704359482,0.0,1.0,0.0,16.79603914971158,293.15010166001645,20.0,0.0,0.0
2000-01-08 10:00:00,3.0029293784907507,19.24459704359482,0.0,1.0,0.0,16.79603915612649,293.15010166061495,20.0,0.0,0.0
2000-01-08 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.93641899305101,293.1498871048491,20.0,2.370627494823509,0.0
2000-01-08 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.936418994090712,293.149887104891,20.0,2.370627494823509,0.0
2000-01-08 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.095497796808996,293.1500633959858,20.0,3.230247656859289,0.0
2000-01-08 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.09549779911913,293.1500633957679,20.0,3.230247656859289,0.0
2000-01-08 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.927624065656584,293.149525258993,20.0,2.0711688518308695,0.0
2000-01-08 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.92762403712063,293.1495252580084,20.0,2.0711688518308695,0.0
2000-01-08 13:30:00,3.1736395568852993,19.92762403712063,0.0,1.0,0.0,18.819823026079938,293.1499178724196,20.0,0.0,0.0
2000-01-08 14:00:00,3.1736395568852993,19.92762403712063,0.0,1.0,0.0,18.819823025045174,293.14991787250455,20.0,0.0,0.0
2000-01-08 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.82354964688363,293.14991461837826,20.0,0.3468436259048256,0.0
2000-01-08 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.82354965024003,293.1499146184768,20.0,0.3468436259048256,0.0
2000-01-08 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.952270832671527,293.1499175092653,20.0,0.34311700070997114,0.0
2000-01-08 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.952270834113886,293.14991750907586,20.0,0.34311700070997114,0.0
2000-01-08 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.827407471953226,293.1499177314732,20.0,1.2143958168361149,0.0
2000-01-08 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.827407471850453,293.14991773147324,20.0,1.2143958168361149,0.0
2000-01-08 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.98383590469474,293.14991821976264,20.0,0.33925917909954667,0.0
2000-01-08 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.98383590407125,293.14991821967806,20.0,0.33925917909954667,0.0
2000-01-08 18:30:00,3.9885257551945053,22.983835904071245,0.0,1.0,0.0,21.70879859361027,293.1504736786387,20.0,0.0,0.0
2000-01-08 19:00:00,3.9885257551945053,22.983835904071245,0.0,1.0,0.0,21.70879857299579,293.15047367731034,20.0,0.0,0.0
