,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-01-08 19:30:00,3.6384723214763235,21.70879857299579,0.0,1.0,0.0,19.570336030246537,293.15005652022637,20.0,0.0,0.0
2000-01-08 20:00:00,3.6384723214763235,21.70879857299579,0.0,1.0,0.0,19.57033603327967,293.1500565200393,20.0,0.0,0.0
2000-01-08 20:30:00,3.083818055450405,19.57033603327967,0.0,1.0,0.0,18.035417352897205,293.1502749908445,20.0,0.0,0.0
2000-01-08 21:00:00,3.083818055450405,19.57033603327967,0.0,1.0,0.0,18.035417350036884,293.15027499055583,20.0,0.0,0.0
2000-01-08 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.73499887884227,293.15009369706684,20.0,1.1312493009131173,0.0
2000-01-08 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.734998863663073,293.15009369616394,20.0,1.1312493009131173,0.0
2000-01-08 22:30:00,3.1250713570190563,19.734998863663073,0.0,1.0,0.0,17.378417748973774,293.14958174340785,20.0,0.0,0.0
2000-01-08 23:00:00,3.1250713570190563,19.734998863663073,0.0,1.0,0.0,17.378417752491025,293.1495817434006,20.0,0.0,0.0
2000-01-08 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.22063328537457,293.14997561710396,20.0,1.7882488984589768,0.0
2000-01-09 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.22063328537457,293.14997561710396,20.0,1.7882488984589768,0.0
2000-01-09 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.27300509386854,293.14998467326166,20.0,6.946033365575429,0.0
2000-01-09 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.27300509143453,293.1499846732616,20.0,6.946033365575429,0.0
2000-01-09 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.302820491260182,293.14999268838494,20.0,6.893661559515469,0.0
2000-01-09 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.302820493481645,293.1499926879998,20.0,6.893661559515469,0.0
2000-01-09 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.323359416524118,293.1499918372156,20.0,6.8638461574683545,0.0
2000-01-09 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.32335944528151,293.1499918361224,20.0,6.8638461574683545,0.0
2000-01-09 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.349553535759856,293.149988510881,20.0,6.843307205668491,0.0
2000-01-09 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.349553533956412,293.1499885111151,20.0,6.843307205668491,0.0
2000-01-09 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.39113085514234,293.149980341879,20.0,6.817113116993588,0.0
2000-01-09 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.391130854512346,293.1499803418461,20.0,6.817113116993588,0.0
2000-01-09 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.271551135606382,293.1504904340596,20.0,6.775535796437655,0.0
2000-01-09 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.271551120352983,293.1504904345622,20.0,6.775535796437655,0.0
2000-01-09 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.784576622759475,293.15010802482817,20.0,7.8951155305970175,0.0
2000-01-09 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.784576610355558,293.1501080252745,20.0,7.8951155305970175,0.0
2000-01-09 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.09914355823405,293.1501034546286,20.0,3.382090040594443,0.0
2000-01-09 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.09914356036602,293.15010345430863,20.0,3.382090040594443,0.0
2000-01-09 08:30:00,3.2171666945312754,20.099143560366024,0.0,1.0,0.0,18.29145291219267,293.1501044611377,20.0,0.0,0.0
2000-01-09 09:00:00,3.2171666945312754,20.099143560366024,0.0,1.0,0.0,18.29145291478354,293.15010446090264,20.0,0.0,0.0
2000-01-09 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.821561384321582,293.1501077290647,20.0,0.8752137361664606,0.0
2000-01-09 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.821561385684214,293.15010772918606,20.0,0.8752137361664606,0.0
2000-01-09 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.965057005847973,293.14987897662104,20.0,3.345105265265786,0.0
2000-01-09 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.965057003698982,293.14987897694056,20.0,3.345105265265786,0.0
2000-01-09 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.16632053208457,293.150040078935,20.0,4.201609647251017,0.0
2000-01-09 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.166320518187163,293.1500400781528,20.0,4.201609647251017,0.0
2000-01-09 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.092991119676054,293.1494778339774,20.0,3.0003461327628376,0.0
2000-01-09 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.092991119221242,293.1494778339419,20.0,3.0003461327628376,0.0
2000-01-09 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.103912989487824,293.1498758119413,20.0,0.07367553172875917,0.0
2000-01-09 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.103912989660678,293.149875811427,20.0,0.07367553172875917,0.0
2000-01-09 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.216508220494024,293.14987455065364,20.0,1.0627536612893234,0.0
2000-01-09 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.2165082207389,293.14987455093024,20.0,1.0627536612893234,0.0
2000-01-09 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.460203873598736,293.14987102542904,20.0,0.9501584302111022,0.0
2000-01-09 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.460203893150542,293.14987102466085,20.0,0.9501584302111022,0.0
2000-01-09 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.459351788444064,293.14987078053736,20.0,1.7064627577994582,0.0
2000-01-09 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.459351805097047,293.1498707799741,20.0,1.7064627577994582,0.0
2000-01-09 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.748293820402107,293.1498654015803,20.0,0.7073148458529526,0.0
2000-01-09 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.74829380793196,293.1498654012322,20.0,0.7073148458529526,0.0
2000-01-09 18:30:00,3.922778657456773,22.74829380793196,0.0,1.0,0.0,21.620629299570897,293.1504155419707,20.0,0.0,0.0
2000-01-09 19:00:00,3.922778657456773,22.74829380793196,0.0,1.0,0.0,21.620629307369597,293.15041554179106,20.0,0.0,0.0
2000-01-09 19:30:00,3.614797779733436,21.620629307369597,0.0,1.0,0.0,19.628522665458576,293.1500042554376,20.0,0.0,0.0
2000-01-09 20:00:00,3.614797779733436,21.620629307369597,0.0,1.0,0.0,19.62852267197109,293.1500042560526,20.0,0.0,0.0
2000-01-09 20:30:00,3.0983677931312137,19.62852267197109,0.0,1.0,0.0,18.229010565014857,293.1502251256522,20.0,0.0,0.0
2000-01-09 21:00:00,3.0983677931312137,19.62852267197109,0.0,1.0,0.0,18.229010568818126,293.15022512560114,20.0,0.0,0.0
2000-01-09 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.05821103725876,293.15004582130604,20.0,0.937656082131875,0.0
2000-01-09 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.05821104044543,293.1500458212647,20.0,0.937656082131875,0.0
2000-01-09 22:30:00,3.206755112560909,20.05821104044543,0.0,1.0,0.0,17.848095532301468,293.1495194924657,20.0,0.0,0.0
2000-01-09 23:00:00,3.206755112560909,20.05821104044543,0.0,1.0,0.0,17.848095545516898,293.1495194926419,20.0,0.0,0.0
2000-01-09 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.887350249139203,293.14988986938835,20.0,1.3185711054331029,0.0
2000-01-10 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.887350249139203,293.14988986938835,20.0,1.3185711054331029,0.0
2000-01-10 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.166700130524175,293.1498994412539,20.0,6.279316401810798,0.0
2000-01-10 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.166700132098585,293.14989944130656,20.0,6.279316401810798,0.0
2000-01-10 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.436663730821252,293.1498971086657,20.0,5.999966518851414,0.0
2000-01-10 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.436663732849022,293.14989710842644,20.0,5.999966518851414,0.0
2000-01-10 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.723531317865488,293.1498869048118,20.0,5.730002918100978,0.0
2000-01-10 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.723531316115992,293.1498869051892,20.0,5.730002918100978,0.0
2000-01-10 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.00351631141628,293.14990185729226,20.0,5.443135334834008,0.0
2000-01-10 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.003516310394843,293.14990185729226,20.0,5.443135334834008,0.0
2000-01-10 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.246098331534402,293.1499150197638,20.0,5.163150340555157,0.0
2000-01-10 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.24609833720067,293.1499150197402,20.0,5.163150340555157,0.0
2000-01-10 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.288964479374538,293.15043309002544,20.0,4.920568313749328,0.0
2000-01-10 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.288964499756384,293.15043309003954,20.0,4.920568313749328,0.0
2000-01-10 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.941144138940164,293.1500602918686,20.0,5.877702151193617,0.0
2000-01-10 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.941144129216966,293.1500602918692,20.0,5.877702151193617,0.0
2000-01-10 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.388951862405456,293.1500508369608,20.0,1.2255225217330352,0.0
2000-01-10 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.388951879865413,293.15005083544185,20.0,1.2255225217330352,0.0
2000-01-10 08:30:00,3.8234170923857085,22.388951879865413,0.0,1.0,0.0,20.719568419140224,293.15005286546256,20.0,0.0,0.0
2000-01-10 09:00:00,3.8234170923857085,22.388951879865413,0.0,1.0,0.0,20.719568423106498,293.1500528647608,20.0,0.0,0.0
2000-01-10 09:30:00,3.3768157285591096,20.719568423106498,0.0,1.0,0.0,18.349209126803732,293.15008380633424,20.0,0.0,0.0
2000-01-10 10:00:00,3.3768157285591096,20.719568423106498,0.0,1.0,0.0,18.349209127558712,293.1500838063636,20.0,0.0,0.0
2000-01-10 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.555441080677557,293.1498555112502,20.0,0.8174575233912887,0.0
2000-01-10 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.555441072466913,293.1498555111975,20.0,0.8174575233912887,0.0
2000-01-10 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.822053838698995,293.1500143620558,20.0,1.6112255784830873,0.0
2000-01-10 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.822053830830228,293.1500143620845,20.0,1.6112255784830873,0.0
2000-01-10 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.797863553959342,293.14946628640666,20.0,0.3446128201197715,0.0
2000-01-10 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.797863550270343,293.1494662863235,20.0,0.3446128201197715,0.0
2000-01-10 13:30:00,3.6624574005436004,21.797863550270343,0.0,1.0,0.0,20.811437474273006,293.1498849378405,20.0,0.0,0.0
2000-01-10 14:00:00,3.6624574005436004,21.797863550270343,0.0,1.0,0.0,20.81143748224918,293.1498849377737,20.0,0.0,0.0
2000-01-10 14:30:00,3.4007482842932775,20.811437482249175,0.0,1.0,0.0,20.871260988690796,293.14990474589354,20.0,0.0,0.0
2000-01-10 15:00:00,3.4007482842932775,20.811437482249175,0.0,1.0,0.0,20.87126099642476,293.1499047450718,20.0,0.0,0.0
2000-01-10 15:30:00,3.4163732513919536,20.87126099642476,0.0,1.0,0.0,19.99852742135588,293.14992802318704,20.0,0.0,0.0
2000-01-10 16:00:00,3.4163732513919536,20.87126099642476,0.0,1.0,0.0,19.998527417410713,293.1499280236579,20.0,0.0,0.0
2000-01-10 16:30:00,3.1916009496009843,19.998527417410713,0.0,1.0,0.0,20.824807622340163,293.14994369516603,20.0,0.0,0.0
2000-01-10 17:00:00,3.1916009496009843,19.998527417410713,0.0,1.0,0.0,20.824807636332686,293.1499436940732,20.0,0.0,0.0
2000-01-10 17:30:00,3.404237587861765,20.824807636332686,0.0,1.0,0.0,24.90083016990891,293.1499526688944,20.0,0.0,0.0
2000-01-10 18:00:00,3.404237587861765,20.824807636332686,0.0,1.0,0.0,24.900830169636105,293.14995266889696,20.0,0.0,0.0
2000-01-10 18:30:00,4.541697075706035,24.900830169636105,0.0,1.0,0.0,23.52393331362443,293.15051585651287,20.0,0.0,0.0
2000-01-10 19:00:00,4.541697075706035,24.900830169636105,0.0,1.0,0.0,23.523933324235742,293.15051585643647,20.0,0.0,0.0
2000-01-10 19:30:00,4.141124797268131,23.523933324235742,0.0,1.0,0.0,21.2675686651779,293.1501031236803,20.0,0.0,0.0
2000-01-10 20:00:00,4.141124797268131,23.523933324235742,0.0,1.0,0.0,21.267568672168295,293.15010312416103,20.0,0.0,0.0
2000-01-10 20:30:00,3.5206885331029723,21.2675686721683,0.0,1.0,0.0,19.599736768071676,293.1503284493422,20.0,0.0,0.0
2000-01-10 21:00:00,3.5206885331029723,21.2675686721683,0.0,1.0,0.0,19.59973677022704,293.15032844981414,20.0,0.0,0.0
2000-01-10 21:30:00,3.091165985960553,19.599736770227036,0.0,1.0,0.0,21.1488971855655,293.1501534931128,20.0,0.0,0.0
2000-01-10 22:00:00,3.091165985960553,19.599736770227036,0.0,1.0,0.0,21.14889716893074,293.1501534922956,20.0,0.0,0.0
2000-01-10 22:30:00,3.4893052916211214,21.14889716893074,0.0,1.0,0.0,18.658228948802492,293.14962335099347,20.0,0.0,0.0
2000-01-10 23:00:00,3.4893052916211214,21.14889716893074,0.0,1.0,0.0,18.658228945660774,293.1496233517661,20.0,0.0,0.0
2000-01-10 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.422418020489053,293.14999336976933,20.0,0.5084377052892273,0.0
2000-01-11 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.422418020489053,293.14999336976933,20.0,0.5084377052892273,0.0
2000-01-11 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.437966667746407,293.1499949317029,20.0,5.744248630460948,0.0
2000-01-11 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.437966663725488,293.14999493222814,20.0,5.744248630460948,0.0
2000-01-11 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.460182670274337,293.1499884651716,20.0,5.728699987224511,0.0
2000-01-11 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.460182671253182,293.1499884651149,20.0,5.728699987224511,0.0
2000-01-11 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.487580375906246,293.14999089229997,20.0,5.706483979696818,0.0
2000-01-11 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.487580383082536,293.1499908919814,20.0,5.706483979696818,0.0
2000-01-11 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.512296373448734,293.14999049690124,20.0,5.679086267867464,0.0
2000-01-11 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.512296374034829,293.14999049695314,20.0,5.679086267867464,0.0
2000-01-11 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.52705386944308,293.1499982565214,20.0,5.654370276915172,0.0
2000-01-11 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.527053866824312,293.1499982560583,20.0,5.654370276915172,0.0
2000-01-11 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.344417937148519,293.150519761903,20.0,5.639612784125688,0.0
2000-01-11 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.344417936365913,293.1505197617718,20.0,5.639612784125688,0.0
2000-01-11 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.773134629717287,293.15014210655204,20.0,6.822248714584086,0.0
2000-01-11 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.773134628245245,293.1501421066441,20.0,6.822248714584086,0.0
2000-01-11 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.005928125014805,293.15013111228865,20.0,2.393532022704754,0.0
2000-01-11 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.005928139396676,293.150131112705,20.0,2.393532022704754,0.0
2000-01-11 08:30:00,3.451663042476892,21.005928139396676,0.0,1.0,0.0,19.128835078764727,293.1501292006189,20.0,0.0,0.0
2000-01-11 09:00:00,3.451663042476892,21.005928139396676,0.0,1.0,0.0,19.1288350842114,293.1501292006407,20.0,0.0,0.0
2000-01-11 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.603889975008343,293.1501246452111,20.0,0.03783156673859979,0.0
2000-01-11 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.603889969890414,293.1501246451017,20.0,0.03783156673859979,0.0
2000-01-11 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.69735528684903,293.1498997300279,20.0,2.5627766810595864,0.0
2000-01-11 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.697355285943733,293.1498997299223,20.0,2.5627766810595864,0.0
2000-01-11 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.84247148047017,293.15006160920785,20.0,3.4693113650062677,0.0
2000-01-11 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.842471487377285,293.150061610002,20.0,3.4693113650062677,0.0
2000-01-11 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.711046540152974,293.1495000712838,20.0,2.3241951635727154,0.0
2000-01-11 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.711046533139154,293.14950007136866,20.0,2.3241951635727154,0.0
2000-01-11 13:30:00,3.1190553716213945,19.711046533139157,0.0,1.0,0.0,18.647612248372386,293.1499093985268,20.0,0.0,0.0
2000-01-11 14:00:00,3.1190553716213945,19.711046533139157,0.0,1.0,0.0,18.647612258272552,293.14990939788674,20.0,0.0,0.0
2000-01-11 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.661006265668952,293.14991554301747,20.0,0.5190543926774486,0.0
2000-01-11 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.661006265357404,293.1499155430175,20.0,0.5190543926774486,0.0
2000-01-11 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.783371398030685,293.14992127287894,20.0,0.5056603855925964,0.0
2000-01-11 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.783371388192617,293.1499212746161,20.0,0.5056603855925964,0.0
2000-01-11 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.663241883060493,293.1499105885419,20.0,1.3832952627573831,0.0
2000-01-11 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.663241885440883,293.1499105881916,20.0,1.3832952627573831,0.0
2000-01-11 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.833694389923615,293.1499147681828,20.0,0.503424765509118,0.0
2000-01-11 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.83369438266595,293.14991476747923,20.0,0.503424765509118,0.0
2000-01-11 18:30:00,3.946560163858215,22.833694382665946,0.0,1.0,0.0,21.55976200781137,293.15047616390757,20.0,0.0,0.0
2000-01-11 19:00:00,3.946560163858215,22.833694382665946,0.0,1.0,0.0,21.559761992137297,293.1504761629527,20.0,0.0,0.0
2000-01-11 19:30:00,3.5984944153196734,21.5597619921373,0.0,1.0,0.0,19.404009517358258,293.15006688907937,20.0,0.0,0.0
2000-01-11 20:00:00,3.5984944153196734,21.5597619921373,0.0,1.0,0.0,19.40400950045144,293.15006688906004,20.0,0.0,0.0
2000-01-11 20:30:00,3.0423957631482845,19.404009500451444,0.0,1.0,0.0,17.817681288803577,293.15030300341215,20.0,0.0,0.0
2000-01-11 21:00:00,3.0423957631482845,19.404009500451444,0.0,1.0,0.0,17.817681290488622,293.15030300296064,20.0,0.0,0.0
2000-01-11 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.4144966921954,293.1501426712462,20.0,1.3489853604613777,0.0
2000-01-11 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.41449669526976,293.15014267151486,20.0,1.3489853604613777,0.0
2000-01-11 22:30:00,3.0450001527945965,19.41449669526976,0.0,1.0,0.0,16.942471240528963,293.1496198995939,20.0,0.0,0.0
2000-01-11 23:00:00,3.0450001527945965,19.41449669526976,0.0,1.0,0.0,16.94247124016227,293.1496198995577,20.0,0.0,0.0
2000-01-11 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.710787135185642,293.14999359588944,20.0,2.2241954107877304,0.0
2000-01-12 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.710787135185642,293.14999359588944,20.0,2.2241954107877304,0.0
2000-01-12 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.746719263583,293.14997960869096,20.0,7.455879515764359,0.0
2000-01-12 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.746719256875368,293.14997960877514,20.0,7.455879515764359,0.0
2000-01-12 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.79946255391744,293.1499806956995,20.0,7.419947394074631,0.0
2000-01-12 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.79946254223231,293.1499806967548,20.0,7.419947394074631,0.0
2000-01-12 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.856493232451955,293.1499764077431,20.0,7.36720410871769,0.0
2000-01-12 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.85649321763732,293.1499764077421,20.0,7.36720410871769,0.0
2000-01-12 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.924229240489133,293.1499726416635,20.0,7.310173433312681,0.0
2000-01-12 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.92422923832467,293.14997264184353,20.0,7.310173433312681,0.0
2000-01-12 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.994098660117784,293.1499746861632,20.0,7.24243741262533,0.0
2000-01-12 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.994098659860969,293.1499746862947,20.0,7.24243741262533,0.0
2000-01-12 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.877360489743046,293.15049372657836,20.0,7.172567991089032,0.0
2000-01-12 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.877360493193361,293.1504937265747,20.0,7.172567991089032,0.0
2000-01-12 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.374615194404708,293.15011647742284,20.0,8.28930615775664,0.0
2000-01-12 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.37461518711939,293.15011647829704,20.0,8.28930615775664,0.0
2000-01-12 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.67143473489968,293.1501084188896,20.0,3.7920514638306093,0.0
2000-01-12 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.67143473310928,293.1501084187024,20.0,3.7920514638306093,0.0
2000-01-12 08:30:00,3.1091176004907943,19.67143473310928,0.0,1.0,0.0,17.858381891934993,293.15010366168394,20.0,0.0,0.0
2000-01-12 09:00:00,3.1091176004907943,19.67143473310928,0.0,1.0,0.0,17.858381885406338,293.1501036621448,20.0,0.0,0.0
2000-01-12 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.397515524166854,293.15010184492724,20.0,1.3082847655436631,0.0
2000-01-12 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.39751552117574,293.1501018449178,20.0,1.3082847655436631,0.0
2000-01-12 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.569955529040644,293.1498632476648,20.0,3.7691511297742597,0.0
2000-01-12 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.56995553690431,293.1498632487193,20.0,3.7691511297742597,0.0
2000-01-12 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.806743552314096,293.1500289817492,20.0,4.596711114045691,0.0
2000-01-12 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.806743553252803,293.15002898179074,20.0,4.596711114045691,0.0
2000-01-12 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.75371761067567,293.14947347382446,20.0,3.3599230976971968,0.0
2000-01-12 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.7537176121937,293.14947347385043,20.0,3.3599230976971968,0.0
2000-01-12 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.76097346991739,293.1498826910257,20.0,0.4129490387563012,0.0
2000-01-12 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.760973479309364,293.14988269034734,20.0,0.4129490387563012,0.0
2000-01-12 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.8454780600384,293.1498886576047,20.0,1.4056931716406365,0.0
2000-01-12 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.845478045065605,293.14988865891917,20.0,1.4056931716406365,0.0
2000-01-12 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.053910986198108,293.1498834965157,20.0,1.3211886058843962,0.0
2000-01-12 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.05391098432129,293.14988349605176,20.0,1.3211886058843962,0.0
2000-01-12 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.007446039017818,293.14989252429336,20.0,2.112755666628708,0.0
2000-01-12 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.007446039058593,293.14989252429336,20.0,2.112755666628708,0.0
2000-01-12 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.22024941831939,293.14990075161836,20.0,1.1592206118914075,0.0
2000-01-12 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.220249418762716,293.149900751647,20.0,1.1592206118914075,0.0
2000-01-12 18:30:00,3.7771624043014,22.220249418762716,0.0,1.0,0.0,20.975148690238655,293.1504683236677,20.0,0.0,0.0
2000-01-12 19:00:00,3.7771624043014,22.220249418762716,0.0,1.0,0.0,20.975148693895875,293.1504683236395,20.0,0.0,0.0
2000-01-12 19:30:00,3.4435829690398467,20.97514869389587,0.0,1.0,0.0,18.843616755424847,293.1500565035217,20.0,0.0,0.0
2000-01-12 20:00:00,3.4435829690398467,20.97514869389587,0.0,1.0,0.0,18.84361675946804,293.15005650335627,20.0,0.0,0.0
2000-01-12 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.29873580449996,293.1502823639528,20.0,0.3230498914819594,0.0
2000-01-12 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.298735813049305,293.15028236352856,20.0,0.3230498914819594,0.0
2000-01-12 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.97344276080155,293.15010497786676,20.0,1.8679308379006954,0.0
2000-01-12 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.973442741073022,293.15010497650496,20.0,1.8679308379006954,0.0
2000-01-12 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.607463620701935,293.149577826527,20.0,0.1932239098769779,0.0
2000-01-12 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.607463606907803,293.1495778268147,20.0,0.1932239098769779,0.0
2000-01-12 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.481864898865853,293.14995565369054,20.0,2.559203044042198,0.0
2000-01-13 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.481864898865853,293.14995565369054,20.0,2.559203044042198,0.0
2000-01-13 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.595556259515158,293.14995860850826,20.0,7.684801752084147,0.0
2000-01-13 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.595556259249237,293.1499586085082,20.0,7.684801752084147,0.0
2000-01-13 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.701842402123011,293.1499612444681,20.0,7.5711103917007625,0.0
2000-01-13 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.701842400211913,293.14996124461555,20.0,7.5711103917007625,0.0
2000-01-13 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.797894205446916,293.14996627773985,20.0,7.464824250738087,0.0
2000-01-13 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.797894211072652,293.1499662773919,20.0,7.464824250738087,0.0
2000-01-13 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.888526293287601,293.1499654288856,20.0,7.368772439877349,0.0
2000-01-13 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.8885262940063,293.14996542910336,20.0,7.368772439877349,0.0
2000-01-13 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.974029908782349,293.14997006558525,20.0,7.278140356943699,0.0
2000-01-13 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.974029920487057,293.14997006698707,20.0,7.278140356943699,0.0
2000-01-13 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.873611260387072,293.1504861040328,20.0,7.192636730462942,0.0
2000-01-13 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.873611267811084,293.15048610426214,20.0,7.192636730462942,0.0
2000-01-13 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.392842502891382,293.1501075864215,20.0,8.293055383138917,0.0
2000-01-13 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.392842499355,293.15010758642137,20.0,8.293055383138917,0.0
2000-01-13 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.70749153256347,293.1501038080079,20.0,3.773824151595001,0.0
2000-01-13 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.707491534093332,293.15010380773197,20.0,3.773824151595001,0.0
2000-01-13 08:30:00,3.118162920290579,19.707491534093332,0.0,1.0,0.0,17.89967738422057,293.1501042177741,20.0,0.0,0.0
2000-01-13 09:00:00,3.118162920290579,19.707491534093332,0.0,1.0,0.0,17.899677384661747,293.1501042176991,20.0,0.0,0.0
2000-01-13 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.438317992248455,293.15010166303637,20.0,1.2669892662882547,0.0
2000-01-13 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.438317989152951,293.1501016623033,20.0,1.2669892662882547,0.0
2000-01-13 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.604858286111392,293.1498678034012,20.0,3.728348661797049,0.0
2000-01-13 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.60485826989488,293.14986780256,20.0,3.728348661797049,0.0
2000-01-13 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.831021206421864,293.1500324453013,20.0,4.561808381055121,0.0
2000-01-13 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.831021202345392,293.1500324451927,20.0,4.561808381055121,0.0
2000-01-13 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.77367252652834,293.1494733509635,20.0,3.335645448604607,0.0
2000-01-13 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.773672528045207,293.14947335110634,20.0,3.335645448604607,0.0
2000-01-13 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.785489499671353,293.1498794593054,20.0,0.39299412290479196,0.0
2000-01-13 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.7854895191244,293.14987945791864,20.0,0.39299412290479196,0.0
2000-01-13 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.878629713797842,293.14988540348014,20.0,1.3811771318256003,0.0
2000-01-13 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.878629713334867,293.14988540348025,20.0,1.3811771318256003,0.0
2000-01-13 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.08123639872781,293.1498909479424,20.0,1.2880369376151333,0.0
2000-01-13 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.08123640274591,293.14989094761484,20.0,1.2880369376151333,0.0
2000-01-13 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.01655600946664,293.1498987831222,20.0,2.0854302482040916,0.0
2000-01-13 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.01655601878989,293.149898782341,20.0,2.0854302482040916,0.0
2000-01-13 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.217781877371063,293.1499032998167,20.0,1.150110632160113,0.0
2000-01-13 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.21778188986585,293.14990330134475,20.0,1.150110632160113,0.0
2000-01-13 18:30:00,3.776487725967703,22.217781889865854,0.0,1.0,0.0,20.96669163500627,293.15047032087494,20.0,0.0,0.0
2000-01-13 19:00:00,3.776487725967703,22.217781889865854,0.0,1.0,0.0,20.966691624247375,293.15047032085334,20.0,0.0,0.0
2000-01-13 19:30:00,3.4413643387645454,20.966691624247375,0.0,1.0,0.0,18.82323833843797,293.1500634060667,20.0,0.0,0.0
2000-01-13 20:00:00,3.4413643387645454,20.966691624247375,0.0,1.0,0.0,18.823238337998184,293.15006340602565,20.0,0.0,0.0
2000-01-13 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.257722378111882,293.1502909650207,20.0,0.343428312951815,0.0
2000-01-13 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.25772239306959,293.1502909646864,20.0,0.343428312951815,0.0
2000-01-13 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.900310589751225,293.1501204520201,20.0,1.9089442578804108,0.0
2000-01-13 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.900310607067954,293.1501204535698,20.0,1.9089442578804108,0.0
2000-01-13 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.484952621937907,293.1495994284646,20.0,0.2663560438820452,0.0
2000-01-13 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.48495261197908,293.1495994285451,20.0,0.2663560438820452,0.0
2000-01-13 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.305455734476242,293.14997470281935,20.0,2.6817140389709224,0.0
2000-01-14 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.305455734476242,293.14997470281935,20.0,2.6817140389709224,0.0
2000-01-14 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.378813890129194,293.1499701184487,20.0,7.861210916473758,0.0
2000-01-14 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.378813876721903,293.14997011858935,20.0,7.861210916473758,0.0
2000-01-14 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.459904913115045,293.14996883404183,20.0,7.787852774228098,0.0
2000-01-14 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.459904905943077,293.1499688350713,20.0,7.787852774228098,0.0
2000-01-14 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.533212542879149,293.14997581174566,20.0,7.706761745006922,0.0
2000-01-14 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.533212542768204,293.14997581172406,20.0,7.706761745006922,0.0
2000-01-14 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.592557900191757,293.1499793842827,20.0,7.633454108181795,0.0
2000-01-14 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.5925579090682,293.1499793837045,20.0,7.633454108181795,0.0
2000-01-14 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.646533079765938,293.14997989130103,20.0,7.5741087418818,0.0
2000-01-14 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.646533504449133,293.14997993146915,20.0,7.5741087418818,0.0
2000-01-14 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.513992793659487,293.1505003849527,20.0,7.520133146500867,0.0
2000-01-14 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.513992784933052,293.1505003849582,20.0,7.520133146500867,0.0
2000-01-14 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.991777437824513,293.15012447475544,20.0,8.652673866016949,0.0
2000-01-14 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.991777439539606,293.1501244744168,20.0,8.652673866016949,0.0
2000-01-14 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.265683981813435,293.1501176729835,20.0,4.1748892114103935,0.0
2000-01-14 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.265683987978402,293.15011767301945,20.0,4.1748892114103935,0.0
2000-01-14 08:30:00,3.0081368041196637,19.265683987978402,0.0,1.0,0.0,17.433704012756642,293.1501087555595,20.0,0.0,0.0
2000-01-14 09:00:00,3.0081368041196637,19.265683987978402,0.0,1.0,0.0,17.4337040187837,293.15010875504004,20.0,0.0,0.0
2000-01-14 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.964240531936577,293.15010332623274,20.0,1.7329626321663005,0.0
2000-01-14 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.964240530524883,293.1501033261035,20.0,1.7329626321663005,0.0
2000-01-14 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.118945195146296,293.14987496482473,20.0,4.202426120425116,0.0
2000-01-14 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.118945193354229,293.1498749647334,20.0,4.202426120425116,0.0
2000-01-14 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.326734834557097,293.150039112652,20.0,5.047721457595771,0.0
2000-01-14 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.326734829162303,293.15003911262187,20.0,5.047721457595771,0.0
2000-01-14 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.255930771248465,293.14947688257934,20.0,3.8399318217876974,0.0
2000-01-14 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.255930768052643,293.1494768823518,20.0,3.8399318217876974,0.0
2000-01-14 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.25852799697232,293.1498828865904,20.0,0.9107358828973564,0.0
2000-01-14 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.258527997382473,293.14988288681803,20.0,0.9107358828973564,0.0
2000-01-14 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.357144851810926,293.1498780461747,20.0,1.908138653567527,0.0
2000-01-14 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.35714485035209,293.14987804587633,20.0,1.908138653567527,0.0
2000-01-14 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.588645257940325,293.1498767006461,20.0,1.8095218005979106,0.0
2000-01-14 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.58864524872407,293.1498767008122,20.0,1.8095218005979106,0.0
2000-01-14 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.56645196887967,293.1498810954947,20.0,2.5780214022259287,0.0
2000-01-14 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.566451978043194,293.1498810946697,20.0,2.5780214022259287,0.0
2000-01-14 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.818810342858562,293.14988251490394,20.0,1.6002146729068065,0.0
2000-01-14 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.81881034073405,293.149882514815,20.0,1.6002146729068065,0.0
2000-01-14 18:30:00,3.668108561392933,21.818810340734046,0.0,1.0,0.0,20.62669295748922,293.15044671718664,20.0,0.0,0.0
2000-01-14 19:00:00,3.668108561392933,21.818810340734046,0.0,1.0,0.0,20.626692963276895,293.1504467174413,20.0,0.0,0.0
2000-01-14 19:30:00,3.3526976318391823,20.626692963276895,0.0,1.0,0.0,18.549359243011335,293.1500372277455,20.0,0.0,0.0
2000-01-14 20:00:00,3.3526976318391823,20.626692963276895,0.0,1.0,0.0,18.54935924236147,293.15003722763083,20.0,0.0,0.0
2000-01-14 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.06373533247846,293.1502570766538,20.0,0.6173074085885313,0.0
2000-01-14 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.063735333003667,293.1502570766504,20.0,0.6173074085885313,0.0
2000-01-14 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.805626291100367,293.15007965146526,20.0,2.1029313179463345,0.0
2000-01-14 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.80562629461601,293.1500796515571,20.0,2.1029313179463345,0.0
2000-01-14 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.492503042732114,293.1495631121146,20.0,0.36104035633398934,0.0
2000-01-14 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.492503054917325,293.14956311229815,20.0,0.36104035633398934,0.0
2000-01-14 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.404121377563131,293.14994224667805,20.0,2.674163596032674,0.0
2000-01-15 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.404121377563131,293.14994224667805,20.0,2.674163596032674,0.0
2000-01-15 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.548291307415788,293.1499489699022,20.0,7.762545273386869,0.0
2000-01-15 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.548291305472208,293.14994897045335,20.0,7.762545273386869,0.0
2000-01-15 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.682870109520426,293.1499495823433,20.0,7.618375345477792,0.0
2000-01-15 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.682870109420083,293.1499495823433,20.0,7.618375345477792,0.0
2000-01-15 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.815928448377226,293.14995014653897,20.0,7.483796541529916,0.0
2000-01-15 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.81592845061375,293.1499501461956,20.0,7.483796541529916,0.0
2000-01-15 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.936677969016584,293.1499587086815,20.0,7.3507382003362505,0.0
2000-01-15 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.93667798320826,293.14995870868245,20.0,7.3507382003362505,0.0
2000-01-15 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.035928388327928,293.1499663317967,20.0,7.229988667741741,0.0
2000-01-15 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.035928395193423,293.14996633245045,20.0,7.229988667741741,0.0
2000-01-15 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.938250223157393,293.1504876676862,20.0,7.130738255756578,0.0
2000-01-15 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.938250217787267,293.15048766704103,20.0,7.130738255756578,0.0
2000-01-15 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.459594173106677,293.1501045025263,20.0,8.228416433162732,0.0
2000-01-15 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.45959416719277,293.15010450252583,20.0,8.228416433162732,0.0
2000-01-15 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.787984888538613,293.1500966389066,20.0,3.707072483757229,0.0
2000-01-15 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.787984887259764,293.1500966389064,20.0,3.707072483757229,0.0
2000-01-15 08:30:00,3.138397917134196,19.787984887259764,0.0,1.0,0.0,18.009468913780637,293.1500894705728,20.0,0.0,0.0
2000-01-15 09:00:00,3.138397917134196,19.787984887259764,0.0,1.0,0.0,18.009468913083815,293.1500894706497,20.0,0.0,0.0
2000-01-15 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.589102572838671,293.1500855749159,20.0,1.157197737866187,0.0
2000-01-15 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.589102570356415,293.1500855752079,20.0,1.157197737866187,0.0
2000-01-15 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.799934277713273,293.14985053612673,20.0,3.5775640805935858,0.0
2000-01-15 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.799934298755751,293.14985053716646,20.0,3.5775640805935858,0.0
2000-01-15 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.073364629144024,293.15001411227496,20.0,4.36673235219425,0.0
2000-01-15 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.07336463340161,293.1500141126768,20.0,4.36673235219425,0.0
2000-01-15 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.062369732167145,293.14945672101453,20.0,3.0933020175483903,0.0
2000-01-15 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.062369722439197,293.1494567208535,20.0,3.0933020175483903,0.0
2000-01-15 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.112694981848232,293.14986698042185,20.0,0.10429692851080423,0.0
2000-01-15 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.11269498161163,293.1498669805939,20.0,0.10429692851080423,0.0
2000-01-15 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.23760898622781,293.1498738995697,20.0,1.0539716693383716,0.0
2000-01-15 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.23760898644143,293.14987389956974,20.0,1.0539716693383716,0.0
2000-01-15 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.469604612889775,293.14988028438097,20.0,0.9290576645085721,0.0
2000-01-15 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.469604605139388,293.14988028504195,20.0,0.9290576645085721,0.0
2000-01-15 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.439441117676132,293.1498835178124,20.0,1.6970620458106118,0.0
2000-01-15 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.439441109762996,293.14988351785433,20.0,1.6970620458106118,0.0
2000-01-15 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.675874930153867,293.14989198083634,20.0,0.7272255411870039,0.0
2000-01-15 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.675874931612,293.1498919809768,20.0,0.7272255411870039,0.0
2000-01-15 18:30:00,3.902662509336567,22.675874931611997,0.0,1.0,0.0,21.450078507244548,293.15046249906567,20.0,0.0,0.0
2000-01-15 19:00:00,3.902662509336567,22.675874931611997,0.0,1.0,0.0,21.45007848672028,293.1504624980867,20.0,0.0,0.0
2000-01-15 19:30:00,3.5691986717275337,21.450078486720276,0.0,1.0,0.0,19.319591278786064,293.15006133834476,20.0,0.0,0.0
2000-01-15 20:00:00,3.5691986717275337,21.450078486720276,0.0,1.0,0.0,19.319591269008768,293.15006133825494,20.0,0.0,0.0
2000-01-15 20:30:00,3.0214674543042235,19.319591269008768,0.0,1.0,0.0,17.759873184998714,293.15028864873335,20.0,0.0,0.0
2000-01-15 21:00:00,3.0214674543042235,19.319591269008768,0.0,1.0,0.0,17.75987319889574,293.1502886503904,20.0,0.0,0.0
2000-01-15 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.408894689535202,293.1501179318068,20.0,1.4067934520542618,0.0
2000-01-15 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.40889468494269,293.1501179320726,20.0,1.4067934520542618,0.0
2000-01-15 22:30:00,3.043608826389742,19.40889468494269,0.0,1.0,0.0,16.996816482735742,293.14959943676126,20.0,0.0,0.0
2000-01-15 23:00:00,3.043608826389742,19.40889468494269,0.0,1.0,0.0,16.996816485716828,293.14959943703724,20.0,0.0,0.0
2000-01-15 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.817835645127067,293.14997430877526,20.0,2.1698501652331723,0.0
2000-01-16 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.817835645127067,293.14997430877526,20.0,2.1698501652331723,0.0
2000-01-16 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.881855710579703,293.14997741412816,20.0,7.348831005822933,0.0
2000-01-16 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.881855715190108,293.1499774141285,20.0,7.348831005822933,0.0
2000-01-16 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.93791314629583,293.14998030096234,20.0,7.284810935759892,0.0
2000-01-16 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.937913151106786,293.1499803003468,20.0,7.284810935759892,0.0
2000-01-16 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.979363808237062,293.1499883264758,20.0,7.228753499843214,0.0
2000-01-16 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.979363821563277,293.149988325341,20.0,7.228753499843214,0.0
2000-01-16 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.004174070689814,293.1499928836181,20.0,7.187302829386723,0.0
2000-01-16 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.004174070208599,293.1499928836789,20.0,7.187302829386723,0.0
2000-01-16 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.02467571063954,293.1499916971783,20.0,7.162492580741402,0.0
2000-01-16 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.024675716401417,293.14999169701395,20.0,7.162492580741402,0.0
2000-01-16 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.866533555478803,293.15050800710986,20.0,7.141990934548584,0.0
2000-01-16 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.866533561671762,293.15050800707024,20.0,7.141990934548584,0.0
2000-01-16 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.321769269995693,293.15013383695504,20.0,8.300133089278239,0.0
2000-01-16 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.321769267278137,293.15013383672186,20.0,8.300133089278239,0.0
2000-01-16 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.572287032259865,293.1501259529987,20.0,3.8448973836718623,0.0
2000-01-16 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.572287023589567,293.1501259537458,20.0,3.8448973836718623,0.0
2000-01-16 08:30:00,3.084305412415993,19.572287023589567,0.0,1.0,0.0,17.71959787419914,293.1501161075918,20.0,0.0,0.0
2000-01-16 09:00:00,3.084305412415993,19.572287023589567,0.0,1.0,0.0,17.71959785451526,293.1501161088144,20.0,0.0,0.0
2000-01-16 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.22808389427653,293.1501125628586,20.0,1.4470687964347402,0.0
2000-01-16 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.228083897299937,293.15011256286414,20.0,1.4470687964347402,0.0
2000-01-16 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.37042956377301,293.14987520444487,20.0,3.9385827536500635,0.0
2000-01-16 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.370429565556913,293.14987520452604,20.0,3.9385827536500635,0.0
2000-01-16 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.60644053380746,293.15001804223084,20.0,4.796237085393088,0.0
2000-01-16 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.606440534592265,293.150018042284,20.0,4.796237085393088,0.0
2000-01-16 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.620742826497995,293.1494343014475,20.0,3.560226116357735,0.0
2000-01-16 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.620742826252194,293.1494343014557,20.0,3.560226116357735,0.0
2000-01-16 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.72245349760532,293.1498506549918,20.0,0.5459238246978078,0.0
2000-01-16 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.722453498591946,293.14985065517124,20.0,0.5459238246978078,0.0
