,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-01-16 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.87980799319324,293.1498655781668,20.0,1.4442131523580548,0.0
2000-01-16 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.879808008269922,293.1498655773727,20.0,1.4442131523580548,0.0
2000-01-16 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.12084637196768,293.1498815616995,20.0,1.286858642680077,0.0
2000-01-16 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.120846371185408,293.14988156165873,20.0,1.286858642680077,0.0
2000-01-16 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.065064034070083,293.1499011900747,20.0,2.0458202797645937,0.0
2000-01-16 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.065064032772217,293.14990119006933,20.0,2.0458202797645937,0.0
2000-01-16 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.27834722086025,293.14989201215417,20.0,1.1016026181777852,0.0
2000-01-16 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.2783472167289,293.1498920117459,20.0,1.1016026181777852,0.0
2000-01-16 18:30:00,3.793063212854394,22.2783472167289,0.0,1.0,0.0,21.055657715583372,293.15046024428165,20.0,0.0,0.0
2000-01-16 19:00:00,3.793063212854394,22.2783472167289,0.0,1.0,0.0,21.05565769844749,293.1504602423326,20.0,0.0,0.0
2000-01-16 19:30:00,3.464735655330199,21.055657698447487,0.0,1.0,0.0,18.94830504811405,293.15004639673066,20.0,0.0,0.0
2000-01-16 20:00:00,3.464735655330199,21.055657698447487,0.0,1.0,0.0,18.9483050652026,293.15004639772656,20.0,0.0,0.0
2000-01-16 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.432687878179834,293.15027045804874,20.0,0.2183615857474005,0.0
2000-01-16 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.432687880994006,293.1502704588213,20.0,0.2183615857474005,0.0
2000-01-16 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.14838412381272,293.1500861289111,20.0,1.7339787699559954,0.0
2000-01-16 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.148384114788477,293.1500861280581,20.0,1.7339787699559954,0.0
2000-01-16 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.833558037137326,293.1495581672377,20.0,0.018282536161521812,0.0
2000-01-16 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.833558052451842,293.14955816725546,20.0,0.018282536161521812,0.0
2000-01-16 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.768350805947456,293.1499299134066,20.0,2.3331085984981588,0.0
2000-01-17 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.768350805947456,293.1499299134066,20.0,2.3331085984981588,0.0
2000-01-17 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.950487248560462,293.14993278920207,20.0,7.398315845002544,0.0
2000-01-17 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.950487249883539,293.1499327891621,20.0,7.398315845002544,0.0
2000-01-17 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.114595170310839,293.1499433321812,20.0,7.216179401066461,0.0
2000-01-17 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.114595160586983,293.1499433326,20.0,7.216179401066461,0.0
2000-01-17 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.255973535341449,293.14994996284554,20.0,7.052071490363017,0.0
2000-01-17 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.255973535178223,293.14994996284554,20.0,7.052071490363017,0.0
2000-01-17 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.380836244284856,293.14995581515996,20.0,6.910693115771778,0.0
2000-01-17 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.380836243311341,293.1499558154556,20.0,6.910693115771778,0.0
2000-01-17 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.498275001960348,293.14995567572413,20.0,6.785830407638659,0.0
2000-01-17 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.498274994267987,293.14995567516115,20.0,6.785830407638659,0.0
2000-01-17 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.445426562244913,293.1504647980267,20.0,6.6683916566820125,0.0
2000-01-17 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.445426560290514,293.1504647978334,20.0,6.6683916566820125,0.0
2000-01-17 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.02768632958192,293.15008151100847,20.0,7.721240090659487,0.0
2000-01-17 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.027686328131914,293.15008151101034,20.0,7.721240090659487,0.0
2000-01-17 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.41727154742374,293.1500735061964,20.0,3.1389803228180866,0.0
2000-01-17 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.41727157188898,293.1500735064402,20.0,3.1389803228180866,0.0
2000-01-17 08:30:00,3.2985976433769584,20.41727157188898,0.0,1.0,0.0,18.696797639933568,293.1500688063184,20.0,0.0,0.0
2000-01-17 09:00:00,3.2985976433769584,20.41727157188898,0.0,1.0,0.0,18.69679764067697,293.150068806198,20.0,0.0,0.0
2000-01-17 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.335608563503317,293.1500616828723,20.0,0.4698690102730308,0.0
2000-01-17 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.33560856665865,293.15006168350124,20.0,0.4698690102730308,0.0
2000-01-17 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.606579926029838,293.1498290680899,20.0,2.831058084291352,0.0
2000-01-17 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.606579934620694,293.14982906886166,20.0,2.831058084291352,0.0
2000-01-17 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.926901268102636,293.1500000872224,20.0,3.5600867163293075,0.0
2000-01-17 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.92690127277857,293.15000008717305,20.0,3.5600867163293075,0.0
2000-01-17 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.955090908177265,293.14944120905244,20.0,2.2397653781714304,0.0
2000-01-17 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.955090892870082,293.1494412093472,20.0,2.2397653781714304,0.0
2000-01-17 13:30:00,3.18059216199617,19.955090892870086,0.0,1.0,0.0,19.037586567745794,293.1498581291022,20.0,0.0,0.0
2000-01-17 14:00:00,3.18059216199617,19.955090892870086,0.0,1.0,0.0,19.037586548503203,293.14985812982974,20.0,0.0,0.0
2000-01-17 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.185220594419597,293.1498655912948,20.0,0.12908010244679752,0.0
2000-01-17 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.18522059544717,293.14986559062896,20.0,0.12908010244679752,0.0
2000-01-17 15:30:00,2.988287907854611,19.18522059544717,0.0,1.0,0.0,18.431415253388078,293.1498777855555,20.0,0.0,0.0
2000-01-17 16:00:00,2.988287907854611,19.18522059544717,0.0,1.0,0.0,18.43141524655369,293.1498777862852,20.0,0.0,0.0
2000-01-17 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.40449968259023,293.14988350231795,20.0,0.7352514043963109,0.0
2000-01-17 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.40449968341557,293.14988350231806,20.0,0.7352514043963109,0.0
2000-01-17 17:30:00,3.042517473087217,19.404499683415573,0.0,1.0,0.0,23.64520743975628,293.1498888306985,20.0,0.0,0.0
2000-01-17 18:00:00,3.042517473087217,19.404499683415573,0.0,1.0,0.0,23.64520742817136,293.1498888295779,20.0,0.0,0.0
2000-01-17 18:30:00,4.175741351977442,23.645207428171357,0.0,1.0,0.0,22.43872967823382,293.1504512602066,20.0,0.0,0.0
2000-01-17 19:00:00,4.175741351977442,23.645207428171357,0.0,1.0,0.0,22.438729687369328,293.1504512603434,20.0,0.0,0.0
2000-01-17 19:30:00,3.8371131629213044,22.438729687369328,0.0,1.0,0.0,20.340511397233293,293.1500483280665,20.0,0.0,0.0
2000-01-17 20:00:00,3.8371131629213044,22.438729687369328,0.0,1.0,0.0,20.34051140628452,293.15004832799633,20.0,0.0,0.0
2000-01-17 20:30:00,3.278866416474615,20.34051140628452,0.0,1.0,0.0,18.81380491462244,293.1502767673392,20.0,0.0,0.0
2000-01-17 21:00:00,3.278866416474615,20.34051140628452,0.0,1.0,0.0,18.813804911974945,293.1502767669403,20.0,0.0,0.0
2000-01-17 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.50023981936144,293.1501016946321,20.0,0.3528617389750562,0.0
2000-01-17 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.500239809752966,293.15010169436937,20.0,0.3528617389750562,0.0
2000-01-17 22:30:00,3.3199839677876333,20.500239809752966,0.0,1.0,0.0,18.12928252134307,293.1495846753419,20.0,0.0,0.0
2000-01-17 23:00:00,3.3199839677876333,20.500239809752966,0.0,1.0,0.0,18.12928252843641,293.14958467525065,20.0,0.0,0.0
2000-01-17 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.991325436843251,293.1499581716825,20.0,1.0373841225135902,0.0
2000-01-18 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.991325436843251,293.1499581716825,20.0,1.0373841225135902,0.0
2000-01-18 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.117921794124902,293.1499466706308,20.0,6.175341214106749,0.0
2000-01-18 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.117921797843143,293.14994667011877,20.0,6.175341214106749,0.0
2000-01-18 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.26953425099216,293.1499392824082,20.0,6.0487448531068555,0.0
2000-01-18 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.26953425490382,293.1499392818817,20.0,6.0487448531068555,0.0
2000-01-18 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.428592694055375,293.1499408668116,20.0,5.897132396046178,0.0
2000-01-18 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.428592693758544,293.14994086685175,20.0,5.897132396046178,0.0
2000-01-18 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.565502131585754,293.14995568482396,20.0,5.738073957191457,0.0
2000-01-18 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.565502123861819,293.1499556855063,20.0,5.738073957191457,0.0
2000-01-18 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.668899723338619,293.1499661482764,20.0,5.601164527088179,0.0
2000-01-18 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.66889972625663,293.1499661486882,20.0,5.601164527088179,0.0
2000-01-18 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.582772260375824,293.15047928827795,20.0,5.497766924693371,0.0
2000-01-18 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.582772253103135,293.15047928791745,20.0,5.497766924693371,0.0
2000-01-18 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.10729282541001,293.1501102582042,20.0,6.583894397846865,0.0
2000-01-18 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.107292827424644,293.15011025808286,20.0,6.583894397846865,0.0
2000-01-18 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.410614757194516,293.1501095810903,20.0,2.059373823525356,0.0
2000-01-18 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.410614756905602,293.1501095811922,20.0,2.059373823525356,0.0
2000-01-18 08:30:00,3.5586843220443476,21.410614756905606,0.0,1.0,0.0,19.58192025746635,293.15011410246547,20.0,0.0,0.0
2000-01-18 09:00:00,3.5586843220443476,21.410614756905606,0.0,1.0,0.0,19.581920262286918,293.15011410239845,20.0,0.0,0.0
2000-01-18 09:30:00,3.0867122957244537,19.581920262286914,0.0,1.0,0.0,17.08209028795873,293.1501205960205,20.0,0.0,0.0
2000-01-18 10:00:00,3.0867122957244537,19.581920262286914,0.0,1.0,0.0,17.08209028743873,293.15012059600207,20.0,0.0,0.0
2000-01-18 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.191042381922212,293.14989214431483,20.0,2.0845763635112697,0.0
2000-01-18 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.191042381173585,293.14989214449673,20.0,2.0845763635112697,0.0
2000-01-18 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.364090085133203,293.15004828645516,20.0,2.975624269776417,0.0
2000-01-18 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.364090085701598,293.150048286174,20.0,2.975624269776417,0.0
2000-01-18 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.260346042678524,293.1494924650922,20.0,1.8025765652484014,0.0
2000-01-18 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.26034604178085,293.1494924653496,20.0,1.8025765652484014,0.0
2000-01-18 13:30:00,3.258316213949906,20.260346041780853,0.0,1.0,0.0,19.21735903300329,293.14990158621504,20.0,0.0,0.0
2000-01-18 14:00:00,3.258316213949906,20.260346041780853,0.0,1.0,0.0,19.21735903138386,293.1499015862149,20.0,0.0,0.0
2000-01-18 14:30:00,2.996208883842389,19.217359031383864,0.0,1.0,0.0,19.255294229287312,293.1499049266599,20.0,0.0,0.0
2000-01-18 15:00:00,2.996208883842389,19.217359031383864,0.0,1.0,0.0,19.255294233982852,293.1499049262195,20.0,0.0,0.0
2000-01-18 15:30:00,3.0055705506631814,19.255294233982855,0.0,1.0,0.0,18.419969121323092,293.1499002239576,20.0,0.0,0.0
2000-01-18 16:00:00,3.0055705506631814,19.255294233982855,0.0,1.0,0.0,18.41996911735124,293.1499002245794,20.0,0.0,0.0
2000-01-18 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.328432893246877,293.1499097641171,20.0,0.7466975335987605,0.0
2000-01-18 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.328432906536868,293.1499097639168,20.0,0.7466975335987605,0.0
2000-01-18 17:30:00,3.023656391513219,19.328432906536865,0.0,1.0,0.0,23.505609394154387,293.14991050915137,20.0,0.0,0.0
2000-01-18 18:00:00,3.023656391513219,19.328432906536865,0.0,1.0,0.0,23.505609404767647,293.1499105100745,20.0,0.0,0.0
2000-01-18 18:30:00,4.135905612483952,23.505609404767647,0.0,1.0,0.0,22.257964831804664,293.1504608462351,20.0,0.0,0.0
2000-01-18 19:00:00,4.135905612483952,23.505609404767647,0.0,1.0,0.0,22.257964818918847,293.15046084501483,20.0,0.0,0.0
2000-01-18 19:30:00,3.7874813489170385,22.257964818918847,0.0,1.0,0.0,20.148840208152254,293.15004720400634,20.0,0.0,0.0
2000-01-18 20:00:00,3.7874813489170385,22.257964818918847,0.0,1.0,0.0,20.148840233750263,293.15004720423275,20.0,0.0,0.0
2000-01-18 20:30:00,3.2298277246852423,20.148840233750267,0.0,1.0,0.0,18.61992910199721,293.1502795097078,20.0,0.0,0.0
2000-01-18 21:00:00,3.2298277246852423,20.148840233750267,0.0,1.0,0.0,18.61992909669818,293.15027950963446,20.0,0.0,0.0
2000-01-18 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.301725481797813,293.15010245058,20.0,0.5467375542518207,0.0
2000-01-18 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.30172549309119,293.150102452556,20.0,0.5467375542518207,0.0
2000-01-18 22:30:00,3.2689165502597133,20.30172549309119,0.0,1.0,0.0,17.967395189524964,293.1495568440044,20.0,0.0,0.0
2000-01-18 23:00:00,3.2689165502597133,20.30172549309119,0.0,1.0,0.0,17.967395159261542,293.1495568434434,20.0,0.0,0.0
2000-01-18 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.901608325161861,293.14993169288505,20.0,1.1992714916884577,0.0
2000-01-19 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.901608325161861,293.14993169288505,20.0,1.1992714916884577,0.0
2000-01-19 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.06440375276272,293.14994536550876,20.0,6.265058325788139,0.0
2000-01-19 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.064403752909007,293.14994536550955,20.0,6.265058325788139,0.0
2000-01-19 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.200258581740297,293.14995207126856,20.0,6.102262898040993,0.0
2000-01-19 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.200258585944978,293.14995207114885,20.0,6.102262898040993,0.0
2000-01-19 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.34476881473311,293.1499392455857,20.0,5.966408065005021,0.0
2000-01-19 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.344768815443738,293.14993924547775,20.0,5.966408065005021,0.0
2000-01-19 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.5178137563496,293.1499305731801,20.0,5.8218978355062605,0.0
2000-01-19 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.517813768050901,293.1499305719051,20.0,5.8218978355062605,0.0
2000-01-19 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.701615987951234,293.1499309448867,20.0,5.648852882899098,0.0
2000-01-19 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.701615986356025,293.14993094470236,20.0,5.648852882899098,0.0
2000-01-19 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.717464517040638,293.1504377804776,20.0,5.465050664593977,0.0
2000-01-19 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.717464512113876,293.15043778042957,20.0,5.465050664593977,0.0
2000-01-19 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.338179350908447,293.15007908296144,20.0,6.4492021388361245,0.0
2000-01-19 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.338179350872807,293.1500790829672,20.0,6.4492021388361245,0.0
2000-01-19 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.715613119463644,293.1500847229887,20.0,1.828487300077193,0.0
2000-01-19 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.715613122733924,293.1500847225082,20.0,1.828487300077193,0.0
2000-01-19 08:30:00,3.6403049846184596,21.715613122733927,0.0,1.0,0.0,19.945498535110993,293.1500946723657,20.0,0.0,0.0
2000-01-19 09:00:00,3.6403049846184596,21.715613122733927,0.0,1.0,0.0,19.94549853533326,293.1500946723607,20.0,0.0,0.0
2000-01-19 09:30:00,3.178163306642148,19.945498535333265,0.0,1.0,0.0,17.494455624731565,293.1501031907333,20.0,0.0,0.0
2000-01-19 10:00:00,3.178163306642148,19.945498535333265,0.0,1.0,0.0,17.49445561770097,293.1501031901691,20.0,0.0,0.0
2000-01-19 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.64003706049249,293.14988179965815,20.0,1.6722110332490283,0.0
2000-01-19 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.64003706589553,293.14988180059765,20.0,1.6722110332490283,0.0
2000-01-19 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.82487981781509,293.1500494932888,20.0,2.5266295850544687,0.0
2000-01-19 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.824879819176868,293.1500494934076,20.0,2.5266295850544687,0.0
2000-01-19 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.72939058359052,293.149485150662,20.0,1.3417868317731312,0.0
2000-01-19 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.72939058021806,293.1494851503844,20.0,1.3417868317731312,0.0
2000-01-19 13:30:00,3.3793708732297354,20.729390580218055,0.0,1.0,0.0,19.71246150115843,293.1498893949941,20.0,0.0,0.0
2000-01-19 14:00:00,3.3793708732297354,20.729390580218055,0.0,1.0,0.0,19.712461473539754,293.14988939562755,20.0,0.0,0.0
2000-01-19 14:30:00,3.1194106116241245,19.712461473539754,0.0,1.0,0.0,19.803010046609362,293.14987776778906,20.0,0.0,0.0
2000-01-19 15:00:00,3.1194106116241245,19.712461473539754,0.0,1.0,0.0,19.803010025662957,293.1498777701175,20.0,0.0,0.0
2000-01-19 15:30:00,3.142181496092447,19.80301002566296,0.0,1.0,0.0,19.02884241973969,293.1498812007357,20.0,0.0,0.0
2000-01-19 16:00:00,3.142181496092447,19.80301002566296,0.0,1.0,0.0,19.028842425020173,293.14988120060764,20.0,0.0,0.0
2000-01-19 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.999698225546055,293.14988189059596,20.0,0.1378242259298273,0.0
2000-01-19 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.999698225575376,293.1498818906377,20.0,0.1378242259298273,0.0
2000-01-19 17:30:00,3.191897919985587,19.999698225575376,0.0,1.0,0.0,24.232673017123144,293.1498961140143,20.0,0.0,0.0
2000-01-19 18:00:00,3.191897919985587,19.999698225575376,0.0,1.0,0.0,24.232673043873895,293.1498961138474,20.0,0.0,0.0
2000-01-19 18:30:00,4.345248899277036,24.2326730438739,0.0,1.0,0.0,22.999842121027154,293.1504636957488,20.0,0.0,0.0
2000-01-19 19:00:00,4.345248899277036,24.2326730438739,0.0,1.0,0.0,22.99984209085237,293.1504636935479,20.0,0.0,0.0
2000-01-19 19:30:00,3.993011294226482,22.99984209085237,0.0,1.0,0.0,20.869747828573082,293.1500599070159,20.0,0.0,0.0
2000-01-19 20:00:00,3.993011294226482,22.99984209085237,0.0,1.0,0.0,20.869747838777833,293.15005990683176,20.0,0.0,0.0
2000-01-19 20:30:00,3.415977644539776,20.869747838777833,0.0,1.0,0.0,19.309757445550595,293.1502902368713,20.0,0.0,0.0
2000-01-19 21:00:00,3.415977644539776,20.869747838777833,0.0,1.0,0.0,19.309757431137502,293.15029023690204,20.0,0.0,0.0
2000-01-19 21:30:00,3.0190337047302855,19.309757431137502,0.0,1.0,0.0,20.95455983122043,293.1501195073327,20.0,0.0,0.0
2000-01-19 22:00:00,3.0190337047302855,19.309757431137502,0.0,1.0,0.0,20.954559829366644,293.1501195073355,20.0,0.0,0.0
2000-01-19 22:30:00,3.438182793648064,20.954559829366644,0.0,1.0,0.0,18.541955154000675,293.14959830704595,20.0,0.0,0.0
2000-01-19 23:00:00,3.438182793648064,20.954559829366644,0.0,1.0,0.0,18.541955145271398,293.14959830671205,20.0,0.0,0.0
2000-01-19 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.376459873491523,293.14996542992435,20.0,0.6247115056786012,0.0
2000-01-20 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.376459873491523,293.14996542992435,20.0,0.6247115056786012,0.0
2000-01-20 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.469749855277245,293.149964342171,20.0,5.790206777458477,0.0
2000-01-20 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.469749850385208,293.14996434255175,20.0,5.790206777458477,0.0
2000-01-20 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.554714834652987,293.1499715174847,20.0,5.696916800564793,0.0
2000-01-20 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.554714834930682,293.1499715174549,20.0,5.696916800564793,0.0
2000-01-20 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.625206024207007,293.1499752782695,20.0,5.611951816019317,0.0
2000-01-20 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.625206018336419,293.1499752790651,20.0,5.611951816019317,0.0
2000-01-20 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.682617143329393,293.1499813483842,20.0,5.54146063261358,0.0
2000-01-20 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.682617144305771,293.1499813481672,20.0,5.54146063261358,0.0
2000-01-20 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.731952178071534,293.14998146605325,20.0,5.484049506644228,0.0
2000-01-20 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.731952174114424,293.14998146570446,20.0,5.484049506644228,0.0
2000-01-20 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.603064266041143,293.15049621024707,20.0,5.434714476835576,0.0
2000-01-20 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.603064270147117,293.15049621077736,20.0,5.434714476835576,0.0
2000-01-20 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.095147708663756,293.1501179442678,20.0,6.563602380802883,0.0
2000-01-20 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.095147708202084,293.1501179442678,20.0,6.563602380802883,0.0
2000-01-20 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.38196215024088,293.1501144245869,20.0,2.0715189427479146,0.0
2000-01-20 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.381962152195307,293.1501144242665,20.0,2.0715189427479146,0.0
2000-01-20 08:30:00,3.5510590638048365,21.381962152195307,0.0,1.0,0.0,19.518530045785592,293.1501351378218,20.0,0.0,0.0
2000-01-20 09:00:00,3.5510590638048365,21.381962152195307,0.0,1.0,0.0,19.518530048499265,293.15013513754997,20.0,0.0,0.0
2000-01-20 09:30:00,3.0708894692907736,19.51853004849926,0.0,1.0,0.0,16.95428641213504,293.15014791105295,20.0,0.0,0.0
2000-01-20 10:00:00,3.0708894692907736,19.51853004849926,0.0,1.0,0.0,16.95428641318777,293.15014791110127,20.0,0.0,0.0
2000-01-20 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.994103664870071,293.1499169525911,20.0,2.2123802377622317,0.0
2000-01-20 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.994103645464822,293.1499169521703,20.0,2.2123802377622317,0.0
2000-01-20 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.093462237502457,293.1500789169671,20.0,3.1725630054851797,0.0
2000-01-20 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.093462226882835,293.1500789162622,20.0,3.1725630054851797,0.0
2000-01-20 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.923056310581273,293.14951225336864,20.0,2.0732044240671663,0.0
2000-01-20 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.923056301068463,293.14951225335767,20.0,2.0732044240671663,0.0
2000-01-20 13:30:00,3.1724839962205555,19.923056301068463,0.0,1.0,0.0,18.840552539347186,293.14991180538937,20.0,0.0,0.0
2000-01-20 14:00:00,3.1724839962205555,19.923056301068463,0.0,1.0,0.0,18.840552542211906,293.1499118049846,20.0,0.0,0.0
2000-01-20 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.8700246593933,293.1499013788747,20.0,0.3261141087380945,0.0
2000-01-20 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.870024669562824,293.14990137835474,20.0,0.3261141087380945,0.0
2000-01-20 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.04619726574019,293.1498951827825,20.0,0.29664198138717784,0.0
2000-01-20 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.046197276963508,293.1498951820492,20.0,0.29664198138717784,0.0
2000-01-20 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.991537736404105,293.14988733026144,20.0,1.1204693739864915,0.0
2000-01-20 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.99153773738891,293.14988733005003,20.0,1.1204693739864915,0.0
2000-01-20 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.24925010826618,293.1498725961089,20.0,0.1751289135610907,0.0
2000-01-20 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.249250108262753,293.1498725961325,20.0,0.1751289135610907,0.0
2000-01-20 18:30:00,4.063195797370057,23.249250108262753,0.0,1.0,0.0,22.088390185633685,293.1504332048276,20.0,0.0,0.0
2000-01-20 19:00:00,4.063195797370057,23.249250108262753,0.0,1.0,0.0,22.08839017910496,293.1504332054544,20.0,0.0,0.0
2000-01-20 19:30:00,3.7411845480715646,22.088390179104962,0.0,1.0,0.0,20.07293962291053,293.1500044622949,20.0,0.0,0.0
2000-01-20 20:00:00,3.7411845480715646,22.088390179104962,0.0,1.0,0.0,20.072939625480625,293.15000446238855,20.0,0.0,0.0
2000-01-20 20:30:00,3.210499739149687,20.072939625480625,0.0,1.0,0.0,18.657770712498817,293.15023657909705,20.0,0.0,0.0
2000-01-20 21:00:00,3.210499739149687,20.072939625480625,0.0,1.0,0.0,18.657770721752456,293.15023657895887,20.0,0.0,0.0
2000-01-20 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.479157469076718,293.1500405135551,20.0,0.5088959291975443,0.0
2000-01-20 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.479157469368353,293.1500405134644,20.0,0.5088959291975443,0.0
2000-01-20 22:30:00,3.3145438368300364,20.479157469368353,0.0,1.0,0.0,18.28166496113415,293.1495153308441,20.0,0.0,0.0
2000-01-20 23:00:00,3.3145438368300364,20.479157469368353,0.0,1.0,0.0,18.281664974495836,293.1495153307937,20.0,0.0,0.0
2000-01-20 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.33780597938481,293.14988136937075,20.0,0.885001676454163,0.0
2000-01-21 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.33780597938481,293.14988136937075,20.0,0.885001676454163,0.0
2000-01-21 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.612490371354236,293.1499110883091,20.0,5.828860671565192,0.0
2000-01-21 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.612490385908432,293.1499110877436,20.0,5.828860671565192,0.0
2000-01-21 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.867137746523694,293.14989712893066,20.0,5.554176265041568,0.0
2000-01-21 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.867137737318291,293.1498971291023,20.0,5.554176265041568,0.0
2000-01-21 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.128280053385195,293.14990596387946,20.0,5.2995289136317085,0.0
2000-01-21 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.128280054590622,293.14990596372616,20.0,5.2995289136317085,0.0
2000-01-21 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.374516135085676,293.1499083836032,20.0,5.03838659635938,0.0
2000-01-21 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.374516141625472,293.1499083825145,20.0,5.03838659635938,0.0
2000-01-21 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.589606787300252,293.1499291260719,20.0,4.792150509324528,0.0
2000-01-21 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.58960679719115,293.14992912706344,20.0,4.792150509324528,0.0
2000-01-21 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.63282924342987,293.1504192045896,20.0,4.577059853758851,0.0
2000-01-21 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.632829235929137,293.15041920391815,20.0,4.577059853758851,0.0
2000-01-21 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.3916550780579,293.1499948852696,20.0,5.533837415020863,0.0
2000-01-21 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.39165507942364,293.1499948860994,20.0,5.533837415020863,0.0
2000-01-21 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.991816999920207,293.150001323552,20.0,0.7750115715263596,0.0
2000-01-21 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.991817010908527,293.1500013222782,20.0,0.7750115715263596,0.0
2000-01-21 08:30:00,3.990762081578733,22.991817010908527,0.0,1.0,0.0,21.42395334335933,293.15002535238204,20.0,0.0,0.0
2000-01-21 09:00:00,3.990762081578733,22.991817010908527,0.0,1.0,0.0,21.423953352708093,293.15002535119635,20.0,0.0,0.0
2000-01-21 09:30:00,3.562236584768473,21.423953352708093,0.0,1.0,0.0,19.161918921443032,293.1500300564632,20.0,0.0,0.0
2000-01-21 10:00:00,3.562236584768473,21.423953352708093,0.0,1.0,0.0,19.16191891519939,293.1500300558327,20.0,0.0,0.0
2000-01-21 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.441407219655524,293.14985318802644,20.0,0.0047477357506102965,0.0
2000-01-21 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.44140720628556,293.14985318875785,20.0,0.0047477357506102965,0.0
2000-01-21 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.703038094888125,293.1500200580618,20.0,0.7252594446644386,0.0
2000-01-21 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.703038088568864,293.15002005739245,20.0,0.7252594446644386,0.0
2000-01-21 12:30:00,3.117045082248294,19.703038088568864,0.0,1.0,0.0,22.654353089097953,293.1494788969625,20.0,0.0,0.0
2000-01-21 13:00:00,3.117045082248294,19.703038088568864,0.0,1.0,0.0,22.65435306891931,293.1494788961464,20.0,0.0,0.0
2000-01-21 13:30:00,3.896693184734258,22.654353068919313,0.0,1.0,0.0,21.636952765948475,293.1498956844739,20.0,0.0,0.0
2000-01-21 14:00:00,3.896693184734258,22.654353068919313,0.0,1.0,0.0,21.636952763092143,293.1498956848019,20.0,0.0,0.0
2000-01-21 14:30:00,3.619175625524099,21.636952763092147,0.0,1.0,0.0,21.721008973587388,293.14987648307033,20.0,0.0,0.0
2000-01-21 15:00:00,3.619175625524099,21.636952763092147,0.0,1.0,0.0,21.72100897242173,293.1498764833912,20.0,0.0,0.0
2000-01-21 15:30:00,3.6417564035563226,21.721008972421725,0.0,1.0,0.0,20.96645820737313,293.1498679838602,20.0,0.0,0.0
2000-01-21 16:00:00,3.6417564035563226,21.721008972421725,0.0,1.0,0.0,20.966458224616176,293.14986798381614,20.0,0.0,0.0
2000-01-21 16:30:00,3.441303117676643,20.96645822461618,0.0,1.0,0.0,21.95765086805091,293.14987964625243,20.0,0.0,0.0
2000-01-21 17:00:00,3.441303117676643,20.96645822461618,0.0,1.0,0.0,21.957650877857084,293.1498796459217,20.0,0.0,0.0
2000-01-21 17:30:00,3.7056641789769733,21.957650877857084,0.0,1.0,0.0,26.226615183845066,293.1498716190414,20.0,0.0,0.0
2000-01-21 18:00:00,3.7056641789769733,21.957650877857084,0.0,1.0,0.0,26.226615180133113,293.149871618529,20.0,0.0,0.0
2000-01-21 18:30:00,4.942956724304981,26.226615180133113,0.0,1.0,0.0,25.020446601447173,293.15046767040565,20.0,0.0,0.0
2000-01-21 19:00:00,4.942956724304981,26.226615180133113,0.0,1.0,0.0,25.020446607622993,293.150467670501,20.0,0.0,0.0
2000-01-21 19:30:00,4.5772756713346405,25.020446607622993,0.0,1.0,0.0,22.874359751531316,293.1500677969311,20.0,0.0,0.0
2000-01-21 20:00:00,4.5772756713346405,25.020446607622993,0.0,1.0,0.0,22.874359748674888,293.1500677969697,20.0,0.0,0.0
2000-01-21 20:30:00,3.9579068236756614,22.87435974867489,0.0,1.0,0.0,21.281530297090992,293.1503069341442,20.0,0.0,0.0
2000-01-21 21:00:00,3.9579068236756614,22.87435974867489,0.0,1.0,0.0,21.28153029914197,293.1503069340951,20.0,0.0,0.0
2000-01-21 21:30:00,3.524388993164202,21.28153029914197,0.0,1.0,0.0,22.896607179909807,293.15012539721715,20.0,0.0,0.0
2000-01-21 22:00:00,3.524388993164202,21.28153029914197,0.0,1.0,0.0,22.896607181771788,293.15012539725296,20.0,0.0,0.0
2000-01-21 22:30:00,3.9641205774072468,22.896607181771788,0.0,1.0,0.0,20.484853497272386,293.1495920674324,20.0,0.0,0.0
2000-01-21 23:00:00,3.9641205774072468,22.896607181771788,0.0,1.0,0.0,20.484853522702995,293.14959206818804,20.0,0.0,0.0
2000-01-21 23:30:00,3.316013266229189,20.484853522703,0.0,1.0,0.0,15.325036671863897,293.1499672995553,20.0,0.0,0.0
2000-01-22 00:00:00,3.316013266229189,20.484853522703,0.0,1.0,0.0,15.325036671863897,293.1499672995553,20.0,0.0,0.0
2000-01-22 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.421578903599148,293.1499601056952,20.0,3.841629979086103,0.0
2000-01-22 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.421578903324145,293.1499601057346,20.0,3.841629979086103,0.0
2000-01-22 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.539549972109032,293.1499512129602,20.0,3.745087747625854,0.0
2000-01-22 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.539549972270844,293.14995121296033,20.0,3.745087747625854,0.0
2000-01-22 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.679560227157175,293.149943476385,20.0,3.6271166786791564,0.0
2000-01-22 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.679560254045967,293.1499434744898,20.0,3.6271166786791564,0.0
2000-01-22 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.84598317979965,293.1499313782022,20.0,3.487106396904032,0.0
2000-01-22 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.845983179982026,293.14993137820215,20.0,3.487106396904032,0.0
2000-01-22 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.042580649477024,293.14992072166405,20.0,3.320683470967974,0.0
2000-01-22 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.042580645756637,293.1499207213153,20.0,3.320683470967974,0.0
2000-01-22 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.040957397460723,293.1504606022543,20.0,3.1240860051933645,0.0
2000-01-22 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.04095741027728,293.1504606019789,20.0,3.1240860051933645,0.0
2000-01-22 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.648072904754795,293.15006702563954,20.0,4.1257092406727205,0.0
2000-01-22 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.64807290473814,293.1500670256156,20.0,4.1257092406727205,0.0
2000-01-22 07:30:00,3.1032632246748473,19.64807290473814,0.0,1.0,0.0,24.095866628429864,293.15004443983173,20.0,0.0,0.0
2000-01-22 08:00:00,3.1032632246748473,19.64807290473814,0.0,1.0,0.0,24.09586662607178,293.15004444028887,20.0,0.0,0.0
2000-01-22 08:30:00,4.305505425885742,24.09586662607178,0.0,1.0,0.0,22.412231994480507,293.15006960527177,20.0,0.0,0.0
2000-01-22 09:00:00,4.305505425885742,24.09586662607178,0.0,1.0,0.0,22.412231996150293,293.1500696051064,20.0,0.0,0.0
2000-01-22 09:30:00,3.8298197557671045,22.412231996150293,0.0,1.0,0.0,20.031122679767368,293.15007551948355,20.0,0.0,0.0
2000-01-22 10:00:00,3.8298197557671045,22.412231996150293,0.0,1.0,0.0,20.03112267932103,293.1500755194079,20.0,0.0,0.0
2000-01-22 10:30:00,3.199873192629639,20.03112267932103,0.0,1.0,0.0,19.25705982675656,293.1498490109631,20.0,0.0,0.0
2000-01-22 11:00:00,3.199873192629639,20.03112267932103,0.0,1.0,0.0,19.25705982520696,293.1498490106559,20.0,0.0,0.0
2000-01-22 11:30:00,3.0060065803242675,19.25705982520696,0.0,1.0,0.0,20.520703511813117,293.1500227948001,20.0,0.0,0.0
2000-01-22 12:00:00,3.0060065803242675,19.25705982520696,0.0,1.0,0.0,20.520703510775114,293.15002279477045,20.0,0.0,0.0
2000-01-22 12:30:00,3.3252682666254167,20.520703510775114,0.0,1.0,0.0,23.492443633508216,293.1494610990125,20.0,0.0,0.0
2000-01-22 13:00:00,3.3252682666254167,20.520703510775114,0.0,1.0,0.0,23.492443621310443,293.14946109864087,20.0,0.0,0.0
2000-01-22 13:30:00,4.13215743159222,23.492443621310443,0.0,1.0,0.0,22.521818456236637,293.1498782939812,20.0,0.0,0.0
2000-01-22 14:00:00,4.13215743159222,23.492443621310443,0.0,1.0,0.0,22.521818477992625,293.14987829386155,20.0,0.0,0.0
2000-01-22 14:30:00,3.8600232827605048,22.52181847799263,0.0,1.0,0.0,22.608268423248873,293.1498914395281,20.0,0.0,0.0
2000-01-22 15:00:00,3.8600232827605048,22.52181847799263,0.0,1.0,0.0,22.60826842196272,293.1498914398965,20.0,0.0,0.0
2000-01-22 15:30:00,3.883924836358305,22.60826842196272,0.0,1.0,0.0,21.800615982452452,293.14989270825066,20.0,0.0,0.0
2000-01-22 16:00:00,3.883924836358305,22.60826842196272,0.0,1.0,0.0,21.80061597611717,293.1498927090111,20.0,0.0,0.0
2000-01-22 16:30:00,3.6631997458075136,21.80061597611717,0.0,1.0,0.0,22.73270204944893,293.1498995133316,20.0,0.0,0.0
2000-01-22 17:00:00,3.6631997458075136,21.80061597611717,0.0,1.0,0.0,22.732702048756146,293.1498995133136,20.0,0.0,0.0
2000-01-22 17:30:00,3.9184437539426127,22.732702048756142,0.0,1.0,0.0,26.936724310675427,293.14990054643187,20.0,0.0,0.0
2000-01-22 18:00:00,3.9184437539426127,22.732702048756142,0.0,1.0,0.0,26.936724310566266,293.1499005464313,20.0,0.0,0.0
2000-01-22 18:30:00,5.1316376575502005,26.833333311329998,-0.10339099923626906,1.0,0.0,25.69343475600456,293.15046722892055,20.0,0.0,0.0
2000-01-22 19:00:00,5.1316376575502005,26.833333311329998,-0.10339099923626906,1.0,0.0,25.69343475387561,293.15046722949023,20.0,0.0,0.0
2000-01-22 19:30:00,4.779759475584861,25.69343475387561,0.0,1.0,0.0,23.554903757077952,293.150062752785,20.0,0.0,0.0
2000-01-22 20:00:00,4.779759475584861,25.69343475387561,0.0,1.0,0.0,23.554903759049488,293.15006275274766,20.0,0.0,0.0
2000-01-22 20:30:00,4.149952766558613,23.55490375904949,0.0,1.0,0.0,21.984526827290097,293.15029518809155,20.0,0.0,0.0
2000-01-22 21:00:00,4.149952766558613,23.55490375904949,0.0,1.0,0.0,21.984526813272275,293.1502951879514,20.0,0.0,0.0
2000-01-22 21:30:00,3.7129537044132306,21.98452681327228,0.0,1.0,0.0,23.610003622137768,293.1501290314348,20.0,0.0,0.0
2000-01-22 22:00:00,3.7129537044132306,21.98452681327228,0.0,1.0,0.0,23.610003623036647,293.1501290314425,20.0,0.0,0.0
2000-01-22 22:30:00,4.1656794854829835,23.610003623036643,0.0,1.0,0.0,21.16659426115747,293.1496119089971,20.0,0.0,0.0
2000-01-22 23:00:00,4.1656794854829835,23.610003623036643,0.0,1.0,0.0,21.16659426226965,293.14961190900493,20.0,0.0,0.0
2000-01-22 23:30:00,3.4939774166120205,21.16659426226965,0.0,1.0,0.0,15.952835871970025,293.149988022803,20.0,0.0,0.0
2000-01-23 00:00:00,3.4939774166120205,21.16659426226965,0.0,1.0,0.0,15.952835871970025,293.149988022803,20.0,0.0,0.0
2000-01-23 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.986144636562248,293.1499869240516,20.0,3.213830778979976,0.0
2000-01-23 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.986144635352778,293.14998692404555,20.0,3.213830778979976,0.0
2000-01-23 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.0111273343854,293.14999414895914,20.0,3.180522015597224,0.0
2000-01-23 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.011127316341845,293.14999415066376,20.0,3.180522015597224,0.0
2000-01-23 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.0250004557409,293.14999537100516,20.0,3.1555393346081537,0.0
2000-01-23 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.02500045594319,293.14999537095605,20.0,3.1555393346081537,0.0
2000-01-23 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.050108759307488,293.14998590898927,20.0,3.141666195006812,0.0
2000-01-23 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.050108753979444,293.14998591019173,20.0,3.141666195006812,0.0
2000-01-23 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.08785552507046,293.1499857144917,20.0,3.1165578969705554,0.0
2000-01-23 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.08785552608639,293.14998571457465,20.0,3.1165578969705554,0.0
2000-01-23 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.944375397118959,293.15050291194433,20.0,3.0788111248636096,0.0
2000-01-23 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.944375386147819,293.15050291227595,20.0,3.0788111248636096,0.0
2000-01-23 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.41573275048602,293.15012681111654,20.0,4.222291264802182,0.0
2000-01-23 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.415732738908815,293.15012681101183,20.0,4.222291264802182,0.0
2000-01-23 07:30:00,3.0453071771347715,19.415732738908815,0.0,1.0,0.0,23.66920291470371,293.1501305441694,20.0,0.0,0.0
2000-01-23 08:00:00,3.0453071771347715,19.415732738908815,0.0,1.0,0.0,23.669202915132196,293.15013054412424,20.0,0.0,0.0
2000-01-23 08:30:00,4.1826059035628065,23.6692029151322,0.0,1.0,0.0,21.77956668374561,293.1501389703995,20.0,0.0,0.0
2000-01-23 09:00:00,4.1826059035628065,23.6692029151322,0.0,1.0,0.0,21.779566727571783,293.1501389689742,20.0,0.0,0.0
2000-01-23 09:30:00,3.657524348589878,21.77956672757178,0.0,1.0,0.0,19.194629458014976,293.1501595837492,20.0,0.0,0.0
2000-01-23 10:00:00,3.657524348589878,21.77956672757178,0.0,1.0,0.0,19.194629457311553,293.15015958373175,20.0,0.0,0.0
2000-01-23 10:30:00,2.990605890934368,19.194629457311553,0.0,1.0,0.0,18.197601462089075,293.14993293203753,20.0,0.0,0.0
2000-01-23 11:00:00,2.990605890934368,19.194629457311553,0.0,1.0,0.0,18.197601475351714,293.1499329319504,20.0,0.0,0.0
2000-01-23 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.256624725224132,293.15009334814835,20.0,0.9690651755982856,0.0
2000-01-23 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.256624740296704,293.15009334788306,20.0,0.9690651755982856,0.0
2000-01-23 12:30:00,3.0058991293275983,19.2566247402967,0.0,1.0,0.0,22.0569877005171,293.1495199859295,20.0,0.0,0.0
2000-01-23 13:00:00,3.0058991293275983,19.2566247402967,0.0,1.0,0.0,22.056987694063075,293.1495199856698,20.0,0.0,0.0
2000-01-23 13:30:00,3.7326390450645968,22.05698769406308,0.0,1.0,0.0,20.965586367735302,293.1499109678948,20.0,0.0,0.0
2000-01-23 14:00:00,3.7326390450645968,22.05698769406308,0.0,1.0,0.0,20.965586343357213,293.1499109694977,20.0,0.0,0.0
2000-01-23 14:30:00,3.441074426157072,20.965586343357213,0.0,1.0,0.0,20.989483880522073,293.1499063417538,20.0,0.0,0.0
2000-01-23 15:00:00,3.441074426157072,20.965586343357213,0.0,1.0,0.0,20.989483868436917,293.14990634205566,20.0,0.0,0.0
2000-01-23 15:30:00,3.44734511988488,20.98948386843692,0.0,1.0,0.0,20.13105536313306,293.14991597107763,20.0,0.0,0.0
2000-01-23 16:00:00,3.44734511988488,20.98948386843692,0.0,1.0,0.0,20.131055368664985,293.14991597088897,20.0,0.0,0.0
2000-01-23 16:30:00,3.2252941979540055,20.131055368664985,0.0,1.0,0.0,20.991417469046475,293.1499301087,20.0,0.0,0.0
2000-01-23 17:00:00,3.2252941979540055,20.131055368664985,0.0,1.0,0.0,20.991417494298606,293.1499301073906,20.0,0.0,0.0
2000-01-23 17:30:00,3.4478527246286896,20.991417494298606,0.0,1.0,0.0,25.094745556715615,293.1499455204323,20.0,0.0,0.0
2000-01-23 18:00:00,3.4478527246286896,20.991417494298606,0.0,1.0,0.0,25.094745556704755,293.14994552052565,20.0,0.0,0.0
2000-01-23 18:30:00,4.5994375794427516,25.09474555670475,0.0,1.0,0.0,23.736593541548363,293.1505088091687,20.0,0.0,0.0
2000-01-23 19:00:00,4.5994375794427516,25.09474555670475,0.0,1.0,0.0,23.73659357131852,293.1505088091106,20.0,0.0,0.0
2000-01-23 19:30:00,4.201911761923017,23.73659357131852,0.0,1.0,0.0,21.49185468394662,293.1501012788588,20.0,0.0,0.0
2000-01-23 20:00:00,4.201911761923017,23.73659357131852,0.0,1.0,0.0,21.491854675756453,293.1501012781151,20.0,0.0,0.0
2000-01-23 20:30:00,3.58034421421614,21.491854675756453,0.0,1.0,0.0,19.830109223036466,293.1503256742903,20.0,0.0,0.0
2000-01-23 21:00:00,3.58034421421614,21.491854675756453,0.0,1.0,0.0,19.830109215225345,293.1503256742587,20.0,0.0,0.0
2000-01-23 21:30:00,3.1490106516347836,19.83010921522535,0.0,1.0,0.0,21.391563324035,293.15014705039215,20.0,0.0,0.0
2000-01-23 22:00:00,3.1490106516347836,19.83010921522535,0.0,1.0,0.0,21.391563339829325,293.1501470505459,20.0,0.0,0.0
2000-01-23 22:30:00,3.553613394747541,21.39156333982932,0.0,1.0,0.0,18.9044829985966,293.1496268955231,20.0,0.0,0.0
2000-01-23 23:00:00,3.553613394747541,21.39156333982932,0.0,1.0,0.0,18.904483008508244,293.14962689543563,20.0,0.0,0.0
2000-01-23 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.625727105717909,293.1500216638138,20.0,0.26218364244175574,0.0
2000-01-24 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.625727105717909,293.1500216638138,20.0,0.26218364244175574,0.0
2000-01-24 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.561878400455097,293.1500263004465,20.0,5.540939545232092,0.0
2000-01-24 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.56187841894916,293.150026299327,20.0,5.540939545232092,0.0
2000-01-24 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.493649049643151,293.1500251458166,20.0,5.60478823200084,0.0
2000-01-24 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.493649037431181,293.1500251469693,20.0,5.60478823200084,0.0
2000-01-24 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.43895778791078,293.1500162644068,20.0,5.673017613518818,0.0
2000-01-24 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.438957803013883,293.1500162638341,20.0,5.673017613518818,0.0
2000-01-24 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.40989304581726,293.15000589050356,20.0,5.727708847936116,0.0
2000-01-24 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.409893047380873,293.1500058902401,20.0,5.727708847936116,0.0
2000-01-24 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.384880566510782,293.1500128840761,20.0,5.756773603569128,0.0
2000-01-24 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.384880580898685,293.15001288546455,20.0,5.756773603569128,0.0
2000-01-24 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.16071183500539,293.1505363894919,20.0,5.781786070051315,0.0
2000-01-24 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.160711817222909,293.1505363894216,20.0,5.781786070051315,0.0
2000-01-24 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.528482926680457,293.15017116044845,20.0,7.00595483372709,0.0
2000-01-24 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.52848292212337,293.15017116088814,20.0,7.00595483372709,0.0
2000-01-24 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.651210743223167,293.1501844945641,20.0,2.638183728826629,0.0
2000-01-24 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.651210742303455,293.15018449434757,20.0,2.638183728826629,0.0
2000-01-24 08:30:00,3.3590569726430677,20.651210742303455,0.0,1.0,0.0,18.628530643258177,293.1501853842963,20.0,0.0,0.0
2000-01-24 09:00:00,3.3590569726430677,20.651210742303455,0.0,1.0,0.0,18.628530642308565,293.1501853848312,20.0,0.0,0.0
2000-01-24 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.95109771244069,293.1501833338851,20.0,0.538136008641435,0.0
2000-01-24 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.951097713628327,293.15018333389105,20.0,0.538136008641435,0.0
2000-01-24 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.89288760883862,293.1499554055047,20.0,3.215568937321674,0.0
2000-01-24 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.892887610506177,293.14995540566207,20.0,3.215568937321674,0.0
2000-01-24 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.879279203314631,293.1501254236349,20.0,4.273779040443823,0.0
2000-01-24 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.879279208440554,293.150125424118,20.0,4.273779040443823,0.0
2000-01-24 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.583026075970178,293.1495605120147,20.0,3.2873874425094463,0.0
2000-01-24 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.583026072965282,293.1495605125401,20.0,3.2873874425094463,0.0
