,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-01-24 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.373974503920458,293.14995892448087,20.0,0.5836405779847181,0.0
2000-01-24 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.373974514293295,293.1499589249536,20.0,0.5836405779847181,0.0
2000-01-24 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.279742978238467,293.1499475037534,20.0,1.7926921366567066,0.0
2000-01-24 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.279742978414056,293.1499475037376,20.0,1.7926921366567066,0.0
2000-01-24 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.334666774063187,293.1499404488489,20.0,1.886923672535943,0.0
2000-01-24 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.334666776129716,293.14994044840955,20.0,1.886923672535943,0.0
2000-01-24 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.12114201990146,293.14996125214117,20.0,2.831999874820284,0.0
2000-01-24 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.121142015609223,293.1499612526544,20.0,2.831999874820284,0.0
2000-01-24 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.12653567188995,293.14998793131673,20.0,2.0455246353407768,0.0
2000-01-24 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.126535664427532,293.149987931245,20.0,2.0455246353407768,0.0
2000-01-24 18:30:00,3.483405726842221,21.126535664427532,0.0,1.0,0.0,19.645953198522246,293.1505584752965,20.0,0.0,0.0
2000-01-24 19:00:00,3.483405726842221,21.126535664427532,0.0,1.0,0.0,19.645953189989843,293.15055847540674,20.0,0.0,0.0
2000-01-24 19:30:00,3.102732276086798,19.645953189989843,0.0,1.0,0.0,17.264320443848316,293.1501546783861,20.0,0.0,0.0
2000-01-24 20:00:00,3.102732276086798,19.645953189989843,0.0,1.0,0.0,17.26432044068103,293.15015467811145,20.0,0.0,0.0
2000-01-24 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.474403404793959,293.1503690423488,20.0,1.9023462102689723,0.0
2000-01-24 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.4744033906956,293.15036904205124,20.0,1.9023462102689723,0.0
2000-01-24 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.918303502614744,293.15019228290856,20.0,3.6922632602544,0.0
2000-01-24 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.918303508811196,293.1501922834839,20.0,3.6922632602544,0.0
2000-01-24 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.323304742871692,293.14966314919826,20.0,2.2483631421388055,0.0
2000-01-24 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.323304731324123,293.1496631491362,20.0,2.2483631421388055,0.0
2000-01-24 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.99523230037565,293.1500232595727,20.0,4.8433619196258775,0.0
2000-01-25 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.99523230037565,293.1500232595727,20.0,4.8433619196258775,0.0
2000-01-25 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.93986667265134,293.1500186190295,20.0,10.17143435057435,0.0
2000-01-25 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.939866669914815,293.1500186193107,20.0,10.17143435057435,0.0
2000-01-25 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.89953568666847,293.15001191761235,20.0,10.226799981035184,0.0
2000-01-25 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.899535686980176,293.150011917481,20.0,10.226799981035184,0.0
2000-01-25 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.872325739528293,293.150008671295,20.0,10.267130963969823,0.0
2000-01-25 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.872325736159587,293.15000867220255,20.0,10.267130963969823,0.0
2000-01-25 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.856819174170928,293.15000312310025,20.0,10.294340914790414,0.0
2000-01-25 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.856819169015907,293.1500031231027,20.0,10.294340914790414,0.0
2000-01-25 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.851616063506958,293.15000085446377,20.0,10.309847481934092,0.0
2000-01-25 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.85161606232648,293.15000085433115,20.0,10.309847481934092,0.0
2000-01-25 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.670666331274529,293.15051602476933,20.0,10.31505058862352,0.0
2000-01-25 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.67066633345985,293.1505160249337,20.0,10.31505058862352,0.0
2000-01-25 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.098994716082533,293.1501459893325,20.0,11.49600031749015,0.0
2000-01-25 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.098994708958635,293.1501459893013,20.0,11.49600031749015,0.0
2000-01-25 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.308892073995082,293.15014425044154,20.0,7.067671941991365,0.0
2000-01-25 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.308892065920123,293.1501442504497,20.0,7.067671941991365,0.0
2000-01-25 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.393236480325237,293.15014501254507,20.0,2.857774585029876,0.0
2000-01-25 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.393236478148285,293.15014501270866,20.0,2.857774585029876,0.0
2000-01-25 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.826874283473758,293.15014002597684,20.0,4.7734301728017146,0.0
2000-01-25 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.82687428495316,293.1501400260738,20.0,4.7734301728017146,0.0
2000-01-25 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.876516306457226,293.1499173220589,20.0,7.33979236599684,0.0
2000-01-25 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.876516308261667,293.1499173223413,20.0,7.33979236599684,0.0
2000-01-25 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.98680772339475,293.15007040421074,20.0,8.290150342688333,0.0
2000-01-25 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.986807740469231,293.1500704042872,20.0,8.290150342688333,0.0
2000-01-25 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.831840015650284,293.14950904021373,20.0,7.179858910480768,0.0
2000-01-25 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.831840013288565,293.1495090399963,20.0,7.179858910480768,0.0
2000-01-25 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.751660678240146,293.1499131298735,20.0,4.334826637661437,0.0
2000-01-25 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.751660684849462,293.1499131304936,20.0,4.334826637661437,0.0
2000-01-25 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.775976486460038,293.1499038762875,20.0,5.415005966100537,0.0
2000-01-25 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.775976493336538,293.1499038753734,20.0,5.415005966100537,0.0
2000-01-25 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.933434372265408,293.14990659946136,20.0,5.390690157613463,0.0
2000-01-25 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.933434372202798,293.14990659946125,20.0,5.390690157613463,0.0
2000-01-25 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.834263393036412,293.1499092099751,20.0,6.233232278747201,0.0
2000-01-25 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.834263393063509,293.149909209975,20.0,6.233232278747201,0.0
2000-01-25 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.010604861866724,293.1499116649534,20.0,5.332403257886491,0.0
2000-01-25 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.010604862648147,293.1499116650369,20.0,5.332403257886491,0.0
2000-01-25 18:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.739914253289967,293.1504767492733,20.0,1.1560617883018531,0.0
2000-01-25 19:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.739914276083628,293.15047674963625,20.0,1.1560617883018531,0.0
2000-01-25 19:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.589086045694334,293.1500626551325,20.0,2.4267523748663726,0.0
2000-01-25 20:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.589086054382966,293.15006265486636,20.0,2.4267523748663726,0.0
2000-01-25 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.034320274306706,293.15028374246,20.0,4.577580596567034,0.0
2000-01-25 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.034320281616438,293.1502837434204,20.0,4.577580596567034,0.0
2000-01-25 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.71481376703366,293.1500993694684,20.0,6.132346369333563,0.0
2000-01-25 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.714813783220055,293.1500993696821,20.0,6.132346369333563,0.0
2000-01-25 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.35414080357279,293.14957931265855,20.0,4.451852867729944,0.0
2000-01-25 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.354140806070507,293.14957931247716,20.0,4.451852867729944,0.0
2000-01-25 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.2378584859831,293.1499472822393,20.0,6.8125258448794925,0.0
2000-01-26 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.2378584859831,293.1499472822393,20.0,6.8125258448794925,0.0
2000-01-26 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.371300137363577,293.1499520870541,20.0,11.928808164966899,0.0
2000-01-26 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.371300138524116,293.1499520867075,20.0,11.928808164966899,0.0
2000-01-26 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.503588887038363,293.14994826379575,20.0,11.795366512425883,0.0
2000-01-26 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.503588888943583,293.1499482633729,20.0,11.795366512425883,0.0
2000-01-26 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.6383630595535825,293.14995014638595,20.0,11.663077762006417,0.0
2000-01-26 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.638363056695071,293.14995014626953,20.0,11.663077762006417,0.0
2000-01-26 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.782922660749403,293.1499410691375,20.0,11.528303594254929,0.0
2000-01-26 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.782922655373626,293.1499410698281,20.0,11.528303594254929,0.0
2000-01-26 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.943083174013151,293.1499383175069,20.0,11.383743995576374,0.0
2000-01-26 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.943083174794409,293.1499383175161,20.0,11.383743995576374,0.0
2000-01-26 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,6.943151439401778,293.1504423580011,20.0,11.223583476155591,0.0
2000-01-26 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,6.943151440215731,293.1504423580082,20.0,11.223583476155591,0.0
2000-01-26 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.565943994101684,293.15007313933125,20.0,12.223515210734268,0.0
2000-01-26 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.565943994992,293.1500731393309,20.0,12.223515210734268,0.0
2000-01-26 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.960996671655932,293.15007744661443,20.0,7.600722655957999,0.0
2000-01-26 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.9609966604923,293.150077448029,20.0,7.600722655957999,0.0
2000-01-26 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.208219816003524,293.1500888464885,20.0,3.2056699904576997,0.0
2000-01-26 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.208219816050374,293.15008884665554,20.0,3.2056699904576997,0.0
2000-01-26 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.763760572787202,293.1501039128022,20.0,4.958446834899628,0.0
2000-01-26 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.763760569028518,293.15010391287274,20.0,4.958446834899628,0.0
2000-01-26 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.914094460775338,293.14987755138065,20.0,7.402906081921482,0.0
2000-01-26 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.914094454112492,293.1498775513031,20.0,7.402906081921482,0.0
2000-01-26 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.116270206927794,293.1500407771681,20.0,8.252572196837507,0.0
2000-01-26 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.116270211916992,293.15004077719556,20.0,8.252572196837507,0.0
2000-01-26 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.038475334851483,293.14948046605537,20.0,7.050396439033007,0.0
2000-01-26 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.038475335226412,293.14948046608936,20.0,7.050396439033007,0.0
2000-01-26 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.021960582150198,293.14989357581277,20.0,4.128191315723587,0.0
2000-01-26 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.021960579867308,293.1498935761149,20.0,4.128191315723587,0.0
2000-01-26 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.079995027140287,293.1498977524809,20.0,5.144706071082691,0.0
2000-01-26 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.079995036071699,293.149897751238,20.0,5.144706071082691,0.0
2000-01-26 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.262752608828118,293.14989375203555,20.0,5.0866716148783,0.0
2000-01-26 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.26275260514782,293.1498937519165,20.0,5.0866716148783,0.0
2000-01-26 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.19841164441777,293.1498958756892,20.0,5.903914045802179,0.0
2000-01-26 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.1984116426892,293.1498958756932,20.0,5.903914045802179,0.0
2000-01-26 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.406926105522047,293.14990073411957,20.0,4.968255008260799,0.0
2000-01-26 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.406926102197435,293.1499007338678,20.0,4.968255008260799,0.0
2000-01-26 18:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.176676146642084,293.15045737336857,20.0,0.7597405487525647,0.0
2000-01-26 19:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.176676144898444,293.150457373076,20.0,0.7597405487525647,0.0
2000-01-26 19:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.083690427111396,293.1500385828063,20.0,1.989990506051557,0.0
2000-01-26 20:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.083690439016204,293.15003858284007,20.0,1.989990506051557,0.0
2000-01-26 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.576649741025381,293.1502716606021,20.0,4.082976211933796,0.0
2000-01-26 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.576649707071054,293.15027165793407,20.0,4.082976211933796,0.0
2000-01-26 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.278347521781873,293.15009528747396,20.0,5.590016943878946,0.0
2000-01-26 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.27834752847152,293.15009528751096,20.0,5.590016943878946,0.0
2000-01-26 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.936924123643458,293.1495689892486,20.0,3.8883191224784808,0.0
2000-01-26 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.93692412054678,293.1495689892376,20.0,3.8883191224784808,0.0
2000-01-26 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.830163561650217,293.1499502266766,20.0,6.229742530403219,0.0
2000-01-27 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.830163561650217,293.1499502266766,20.0,6.229742530403219,0.0
2000-01-27 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.965011696574614,293.14994817107157,20.0,11.336503089299782,0.0
2000-01-27 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.9650116978537335,293.14994817085005,20.0,11.336503089299782,0.0
2000-01-27 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.130323879256052,293.14992765308205,20.0,11.201654953096266,0.0
2000-01-27 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.130323883228055,293.14992765244455,20.0,11.201654953096266,0.0
2000-01-27 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.332500301723963,293.1499202179858,20.0,11.036342767721944,0.0
2000-01-27 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.332500302674728,293.1499202178858,20.0,11.036342767721944,0.0
2000-01-27 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.54590614651787,293.14991900874554,20.0,10.834166348275271,0.0
2000-01-27 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.54590614722754,293.1499190087049,20.0,10.834166348275271,0.0
2000-01-27 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.75514392198179,293.1499232295129,20.0,10.62076050372246,0.0
2000-01-27 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,8.755143922653145,293.14992322954265,20.0,10.62076050372246,0.0
2000-01-27 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.7724653216070925,293.15044410572415,20.0,10.411522728296854,0.0
2000-01-27 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,7.772465316977002,293.15044410539986,20.0,10.411522728296854,0.0
2000-01-27 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.402909263469503,293.15006573644484,20.0,11.394201333972996,0.0
2000-01-27 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.402909258107123,293.15006573645815,20.0,11.394201333972996,0.0
2000-01-27 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.828588189630203,293.1500619721269,20.0,6.763757392842877,0.0
2000-01-27 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.82858818197837,293.15006197256207,20.0,6.763757392842877,0.0
2000-01-27 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.15175688266382,293.1500476095885,20.0,2.3380784689716325,0.0
2000-01-27 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.151756882513803,293.1500476093089,20.0,2.3380784689716325,0.0
2000-01-27 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.836804440369583,293.15004793518284,20.0,4.0149097684361985,0.0
2000-01-27 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.836804439212292,293.1500479351709,20.0,4.0149097684361985,0.0
2000-01-27 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.128088919738946,293.14982724946134,20.0,6.329862211737708,0.0
2000-01-27 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.128088915018393,293.14982724959253,20.0,6.329862211737708,0.0
2000-01-27 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.45341889237153,293.14999808637884,20.0,7.0385777359316055,0.0
2000-01-27 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.453418894406623,293.14999808637936,20.0,7.0385777359316055,0.0
2000-01-27 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.48716573125826,293.1494390321363,20.0,5.713247756543378,0.0
2000-01-27 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.48716573141995,293.1494390313425,20.0,5.713247756543378,0.0
2000-01-27 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.586455225320805,293.1498478086985,20.0,2.679500919530051,0.0
2000-01-27 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.58645522652397,293.1498478089994,20.0,2.679500919530051,0.0
2000-01-27 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.774850467880214,293.1498454146292,20.0,3.580211424426031,0.0
2000-01-27 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.774850467395618,293.14984541461513,20.0,3.580211424426031,0.0
2000-01-27 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.097239900971452,293.1498408929421,20.0,3.391816183554381,0.0
2000-01-27 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.097239901612774,293.1498408928987,20.0,3.391816183554381,0.0
2000-01-27 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.17749648618988,293.1498398185248,20.0,4.069426749337226,0.0
2000-01-27 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.177496486063195,293.14983981852475,20.0,4.069426749337226,0.0
2000-01-27 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.54233839935604,293.14983909081786,20.0,2.9891701648868048,0.0
2000-01-27 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.542338401570117,293.1498390910467,20.0,2.9891701648868048,0.0
2000-01-27 18:30:00,3.330859072756963,20.542338401570117,0.0,1.0,0.0,19.468035213063104,293.15040140155605,20.0,0.0,0.0
2000-01-27 19:00:00,3.330859072756963,20.542338401570117,0.0,1.0,0.0,19.468035209758117,293.1504014019602,20.0,0.0,0.0
2000-01-27 19:30:00,3.0583113513190368,19.46803520975812,0.0,1.0,0.0,17.506032313318826,293.14999557017865,20.0,0.0,0.0
2000-01-27 20:00:00,3.0583113513190368,19.46803520975812,0.0,1.0,0.0,17.506032297918505,293.1499955701895,20.0,0.0,0.0
2000-01-27 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.115756046731203,293.15022665644744,20.0,1.660634353031495,0.0
2000-01-27 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.115756046632292,293.1502266564364,20.0,1.660634353031495,0.0
2000-01-27 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.90684749257961,293.15007251989897,20.0,3.050910604317707,0.0
2000-01-27 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.90684745812619,293.1500725180755,20.0,3.050910604317707,0.0
2000-01-27 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.602758769075855,293.14956321896636,20.0,1.259819192823809,0.0
2000-01-27 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.602758757341048,293.1495632179485,20.0,1.259819192823809,0.0
2000-01-27 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.4764716665617,293.1499701778121,20.0,3.5639078936089508,0.0
2000-01-28 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.4764716665617,293.1499701778121,20.0,3.5639078936089508,0.0
2000-01-28 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.55629082286466,293.1499695829312,20.0,8.690194984388299,0.0
2000-01-28 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.556290846993738,293.14996958253715,20.0,8.690194984388299,0.0
2000-01-28 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.612321444619356,293.1499879043049,20.0,8.610375803956261,0.0
2000-01-28 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.612321442502427,293.14998790433117,20.0,8.610375803956261,0.0
2000-01-28 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.61851033823116,293.1500070464358,20.0,8.554345208447572,0.0
2000-01-28 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.6185103362224,293.15000704642955,20.0,8.554345208447572,0.0
2000-01-28 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.616311969823185,293.14999481348536,20.0,8.5481563147276,0.0
2000-01-28 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.616311969760726,293.14999481358603,20.0,8.5481563147276,0.0
2000-01-28 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.626421711256125,293.14999762217644,20.0,8.550354681189273,0.0
2000-01-28 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.62642171153003,293.14999762208,20.0,8.550354681189273,0.0
2000-01-28 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.480053351562578,293.15049359004047,20.0,8.54024493941997,0.0
2000-01-28 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.480053348714733,293.1504935895138,20.0,8.54024493941997,0.0
2000-01-28 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.98705603733606,293.15010952738214,20.0,9.686613302235266,0.0
2000-01-28 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.98705605150811,293.15010952728653,20.0,9.686613302235266,0.0
2000-01-28 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.281328682624817,293.1501170450774,20.0,5.179610599441889,0.0
2000-01-28 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.281328675133512,293.15011704629563,20.0,5.179610599441889,0.0
2000-01-28 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.44096878453942,293.15011550487407,20.0,0.8853379758164878,0.0
2000-01-28 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.44096878789451,293.1501155049495,20.0,0.8853379758164878,0.0
2000-01-28 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.951954329049,293.1501112693504,20.0,2.725697863055492,0.0
2000-01-28 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.951954330055877,293.1501112694459,20.0,2.725697863055492,0.0
2000-01-28 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.094915527639625,293.14987600955936,20.0,5.214712320894125,0.0
2000-01-28 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.094915508551425,293.1498760087118,20.0,5.214712320894125,0.0
2000-01-28 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.290060008143723,293.1500475018876,20.0,6.0717511423985755,0.0
2000-01-28 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.290060010919946,293.1500475015593,20.0,6.0717511423985755,0.0
2000-01-28 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.184452297708756,293.14949452853716,20.0,4.876606640030055,0.0
2000-01-28 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.18445230784736,293.14949452891364,20.0,4.876606640030055,0.0
2000-01-28 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.136272088713987,293.14990342914894,20.0,1.982214343102643,0.0
2000-01-28 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.136272082238698,293.14990342955065,20.0,1.982214343102643,0.0
2000-01-28 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.16236457621912,293.1499119149325,20.0,3.0303945687113014,0.0
2000-01-28 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.16236458577804,293.14991191477753,20.0,3.0303945687113014,0.0
2000-01-28 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.298686849684243,293.1499144468121,20.0,3.004302065171961,0.0
2000-01-28 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.298686862920734,293.1499144457728,20.0,3.004302065171961,0.0
2000-01-28 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.20044963133214,293.1499009946653,20.0,3.867979788029267,0.0
2000-01-28 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.200449633597312,293.1499009945007,20.0,3.867979788029267,0.0
2000-01-28 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.414060712739616,293.1498921020118,20.0,2.966217017352689,0.0
2000-01-28 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.41406071012063,293.14989210173695,20.0,2.966217017352689,0.0
2000-01-28 18:30:00,3.2977712331427464,20.41406071012063,0.0,1.0,0.0,19.205097014267686,293.1504499937871,20.0,0.0,0.0
2000-01-28 19:00:00,3.2977712331427464,20.41406071012063,0.0,1.0,0.0,19.20509701645357,293.150449993726,20.0,0.0,0.0
2000-01-28 19:30:00,2.9931856354471797,19.20509701645357,0.0,1.0,0.0,17.12657137187713,293.15003498018916,20.0,0.0,0.0
2000-01-28 20:00:00,2.9931856354471797,19.20509701645357,0.0,1.0,0.0,17.12657136938929,293.1500349799368,20.0,0.0,0.0
2000-01-28 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.657138427950793,293.150247283683,20.0,2.0400952815607103,0.0
2000-01-28 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.6571384303924,293.15024728394206,20.0,2.0400952815607103,0.0
2000-01-28 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.40518601637591,293.1500845558453,20.0,3.5095282205575984,0.0
2000-01-28 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.405186022272716,293.1500845557809,20.0,3.5095282205575984,0.0
2000-01-28 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.083087711767583,293.14956496087524,20.0,1.7614806286772848,0.0
2000-01-28 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.083087719292486,293.14956496097216,20.0,1.7614806286772848,0.0
2000-01-28 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.98632116636107,293.1499466813101,20.0,4.083578931657513,0.0
2000-01-29 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.98632116636107,293.1499466813101,20.0,4.083578931657513,0.0
2000-01-29 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.12643980334676,293.1499476837819,20.0,9.180345484588932,0.0
2000-01-29 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.126439803383327,293.1499476837819,20.0,9.180345484588932,0.0
2000-01-29 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.264093450935718,293.14994857087083,20.0,9.040226847566672,0.0
2000-01-29 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.264093453371421,293.14994857045434,20.0,9.040226847566672,0.0
2000-01-29 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.388656457158854,293.14995740039535,20.0,8.902573197578578,0.0
2000-01-29 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.388656454766732,293.14995740110203,20.0,8.902573197578578,0.0
2000-01-29 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.501912562393889,293.1499572274978,20.0,8.778010196183269,0.0
2000-01-29 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.50191256209665,293.14995722749774,20.0,8.778010196183269,0.0
2000-01-29 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.615618153648677,293.14995710232,20.0,8.66475408885335,0.0
2000-01-29 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.61561815009443,293.1499571018666,20.0,8.66475408885335,0.0
2000-01-29 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.551720306119828,293.15047159534555,20.0,8.55104850085557,0.0
2000-01-29 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.551720312644811,293.1504715956569,20.0,8.55104850085557,0.0
2000-01-29 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.098659157819597,293.15010106941514,20.0,9.61494633830519,0.0
2000-01-29 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.098659163819136,293.1501010694769,20.0,9.61494633830519,0.0
2000-01-29 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.43185590528927,293.1500963308283,20.0,5.068007487130863,0.0
2000-01-29 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.431855906820793,293.15009633063744,20.0,5.068007487130863,0.0
2000-01-29 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.639651646863644,293.1500998788324,20.0,0.7348107441292079,0.0
2000-01-29 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.639651639244633,293.1500998795607,20.0,0.7348107441292079,0.0
2000-01-29 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.186019104295946,293.150100116351,20.0,2.5270150117053682,0.0
2000-01-29 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.18601908870886,293.1501001148815,20.0,2.5270150117053682,0.0
2000-01-29 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.349693754819732,293.1498714066302,20.0,4.980647562241141,0.0
2000-01-29 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.349693754829826,293.1498714066064,20.0,4.980647562241141,0.0
2000-01-29 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.578150465602537,293.1500272616131,20.0,5.816972896120173,0.0
2000-01-29 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.578150465396556,293.1500272617644,20.0,5.816972896120173,0.0
2000-01-29 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.53425360755245,293.14946843524194,20.0,4.588516185553444,0.0
2000-01-29 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.53425360852301,293.1494684352942,20.0,4.588516185553444,0.0
2000-01-29 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.55151045981283,293.149880169184,20.0,1.6324130424269925,0.0
2000-01-29 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.551510454680933,293.14988016932085,20.0,1.6324130424269925,0.0
2000-01-29 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.650443659686054,293.1498804116947,20.0,2.615156196269066,0.0
2000-01-29 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.650443656311424,293.14988041114,20.0,2.615156196269066,0.0
2000-01-29 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.891216397137446,293.1498675484265,20.0,2.516222994638577,0.0
2000-01-29 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.89121639693541,293.14986754833984,20.0,2.516222994638577,0.0
2000-01-29 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.889042756439324,293.1498751560255,20.0,3.27545025401459,0.0
2000-01-29 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.889042771401833,293.1498751554974,20.0,3.27545025401459,0.0
2000-01-29 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.153229596163143,293.14987947556676,20.0,2.2776238795481674,0.0
2000-01-29 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.153229596947547,293.149879475618,20.0,2.2776238795481674,0.0
2000-01-29 18:30:00,3.4904488173910204,21.15322959694755,0.0,1.0,0.0,19.97652723416099,293.15043823392784,20.0,0.0,0.0
2000-01-29 19:00:00,3.4904488173910204,21.15322959694755,0.0,1.0,0.0,19.9765272434606,293.1504382340008,20.0,0.0,0.0
2000-01-29 19:30:00,3.1860229895432384,19.976527243460602,0.0,1.0,0.0,17.917392696175376,293.15003196315456,20.0,0.0,0.0
2000-01-29 20:00:00,3.1860229895432384,19.976527243460602,0.0,1.0,0.0,17.91739269902563,293.15003196346345,20.0,0.0,0.0
2000-01-29 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.438221061217924,293.150257364016,20.0,1.2492739519243716,0.0
2000-01-29 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.438221066094346,293.15025736386997,20.0,1.2492739519243716,0.0
2000-01-29 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.169062730478963,293.1500875310003,20.0,2.7284455848556535,0.0
2000-01-29 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.169062730304116,293.15008753099465,20.0,2.7284455848556535,0.0
2000-01-29 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.840341511236838,293.14956703719196,20.0,0.9976039206458829,0.0
2000-01-29 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.840341542299806,293.1495670375535,20.0,0.9976039206458829,0.0
2000-01-29 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.742646867441438,293.14994537950844,20.0,3.326325108650193,0.0
2000-01-30 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.742646867441438,293.14994537950844,20.0,3.326325108650193,0.0
2000-01-30 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.886601544875411,293.14994612058956,20.0,8.42401978350856,0.0
2000-01-30 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.886601542436967,293.1499461205898,20.0,8.42401978350856,0.0
2000-01-30 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.02866315188523,293.1499468217201,20.0,8.280065108513032,0.0
2000-01-30 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.02866314697026,293.14994682218736,20.0,8.280065108513032,0.0
2000-01-30 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.165283512697354,293.1499501709068,20.0,8.13800350397974,0.0
2000-01-30 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.165283510362876,293.14995017127933,20.0,8.13800350397974,0.0
2000-01-30 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.300672885922044,293.1499478440569,20.0,8.001383140587123,0.0
2000-01-30 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.300672903227737,293.14994784299006,20.0,8.001383140587123,0.0
2000-01-30 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.445453163766247,293.14994316203115,20.0,7.865993747722263,0.0
2000-01-30 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.445453164858936,293.1499431620404,20.0,7.865993747722263,0.0
2000-01-30 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.427641721906953,293.1504509475983,20.0,7.721213486091065,0.0
2000-01-30 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.427641729461907,293.1504509486923,20.0,7.721213486091065,0.0
2000-01-30 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.030220708205768,293.15007982057676,20.0,8.739024921488092,0.0
2000-01-30 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.030220714396142,293.1500798202722,20.0,8.739024921488092,0.0
2000-01-30 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.41694072380052,293.150077199467,20.0,4.136445936553857,0.0
2000-01-30 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.41694072391008,293.1500771994669,20.0,4.136445936553857,0.0
2000-01-30 08:30:00,3.045607245215478,19.416940723910077,0.0,1.0,0.0,17.683861507226162,293.1500745532877,20.0,0.0,0.0
2000-01-30 09:00:00,3.045607245215478,19.416940723910077,0.0,1.0,0.0,17.683861489405388,293.15007455487915,20.0,0.0,0.0
2000-01-30 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.31216572641489,293.15006391618357,20.0,1.4828051615446125,0.0
2000-01-30 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.312165716307922,293.1500639153139,20.0,1.4828051615446125,0.0
2000-01-30 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.585016787266618,293.1498255471629,20.0,3.8545009346420773,0.0
2000-01-30 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.585016786238688,293.14982554671684,20.0,3.8545009346420773,0.0
2000-01-30 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.914329017701153,293.14999685402205,20.0,4.581649864711313,0.0
2000-01-30 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.914329018881727,293.14999685411124,20.0,4.581649864711313,0.0
2000-01-30 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.947112262033123,293.14944092365175,20.0,3.252337632068272,0.0
2000-01-30 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.94711226683618,293.14944092404966,20.0,3.252337632068272,0.0
2000-01-30 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.03766752156302,293.149852430686,20.0,0.21955438411382172,0.0
2000-01-30 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.037667513809087,293.1498524306487,20.0,0.21955438411382172,0.0
2000-01-30 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.20332723724662,293.1498577702659,20.0,1.1289991371409125,0.0
2000-01-30 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.20332725226349,293.1498577687581,20.0,1.1289991371409125,0.0
2000-01-30 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.46920429262504,293.1498707675069,20.0,0.9633393986865101,0.0
2000-01-30 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.4692043073544,293.14987076750793,20.0,0.9633393986865101,0.0
2000-01-30 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.452739062842898,293.14988252710924,20.0,1.6974623435956009,0.0
2000-01-30 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.452739104904186,293.14988252559147,20.0,1.6974623435956009,0.0
2000-01-30 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.692407460882862,293.149890512927,20.0,0.7139275460458158,0.0
2000-01-30 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.692407458366183,293.14989051340285,20.0,0.7139275460458158,0.0
2000-01-30 18:30:00,3.9072507596298407,22.692407458366183,0.0,1.0,0.0,21.481905591415796,293.15045260772825,20.0,0.0,0.0
2000-01-30 19:00:00,3.9072507596298407,22.692407458366183,0.0,1.0,0.0,21.481905591419522,293.1504526077267,20.0,0.0,0.0
2000-01-30 19:30:00,3.577688473633216,21.48190559141952,0.0,1.0,0.0,19.38050524907695,293.1500493883162,20.0,0.0,0.0
2000-01-30 20:00:00,3.577688473633216,21.48190559141952,0.0,1.0,0.0,19.380505267200785,293.1500493884702,20.0,0.0,0.0
2000-01-30 20:30:00,3.036562323227245,19.38050526720079,0.0,1.0,0.0,17.854920709052966,293.15027491955306,20.0,0.0,0.0
2000-01-30 21:00:00,3.036562323227245,19.38050526720079,0.0,1.0,0.0,17.8549206946902,293.15027491888156,20.0,0.0,0.0
2000-01-30 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.542510449188473,293.15010263361387,20.0,1.3117459562597995,0.0
2000-01-30 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.542510437851753,293.15010263360784,20.0,1.3117459562597995,0.0
2000-01-30 22:30:00,3.07687095757229,19.542510437851753,0.0,1.0,0.0,17.172918742163553,293.1495827493682,20.0,0.0,0.0
2000-01-30 23:00:00,3.07687095757229,19.542510437851753,0.0,1.0,0.0,17.172918750439962,293.1495827493619,20.0,0.0,0.0
2000-01-30 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.039905343094789,293.14995638311086,20.0,1.9937479005100387,0.0
2000-01-31 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.039905343094789,293.14995638311086,20.0,1.9937479005100387,0.0
2000-01-31 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.156615488477135,293.149955706549,20.0,7.12676130785521,0.0
2000-01-31 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.156615488108113,293.14995570654906,20.0,7.12676130785521,0.0
2000-01-31 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.274849326696701,293.1499552275147,20.0,7.010051162841887,0.0
2000-01-31 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.274849326097906,293.1499552275509,20.0,7.010051162841887,0.0
2000-01-31 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.408586442014467,293.1499442170308,20.0,6.891817324852094,0.0
2000-01-31 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.40858644150342,293.14994421678415,20.0,6.891817324852094,0.0
2000-01-31 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.566152151100711,293.14993723677645,20.0,6.758080209446581,0.0
2000-01-31 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.566152166001922,293.14993723647234,20.0,6.758080209446581,0.0
2000-01-31 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.722953241450345,293.14994450246195,20.0,6.600514484948078,0.0
2000-01-31 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.722953251099629,293.14994450295967,20.0,6.600514484948078,0.0
2000-01-31 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.647503027830435,293.15049224431414,20.0,6.443713399850372,0.0
2000-01-31 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.647503030243298,293.1504922448163,20.0,6.443713399850372,0.0
2000-01-31 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.10336160616554,293.150148426956,20.0,7.519163620706702,0.0
2000-01-31 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.103361611211504,293.1501484266743,20.0,7.519163620706702,0.0
2000-01-31 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.289663958153277,293.15015929411237,20.0,3.063305039738496,0.0
2000-01-31 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.28966395847023,293.15015929410276,20.0,3.063305039738496,0.0
2000-01-31 08:30:00,3.265825115566609,20.289663958470232,0.0,1.0,0.0,18.34401435938866,293.1501527115218,20.0,0.0,0.0
2000-01-31 09:00:00,3.265825115566609,20.289663958470232,0.0,1.0,0.0,18.344014358956272,293.1501527115226,20.0,0.0,0.0
2000-01-31 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.75851138373828,293.15014685243267,20.0,0.8226522919937288,0.0
2000-01-31 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.758511384466441,293.1501468524435,20.0,0.8226522919937288,0.0
2000-01-31 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.794341624326561,293.1499210103477,20.0,3.4081552664835604,0.0
2000-01-31 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.794341630364373,293.149921010595,20.0,3.4081552664835604,0.0
2000-01-31 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.873038212711531,293.15009027596227,20.0,4.372325020585627,0.0
2000-01-31 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.873038219065384,293.15009027657305,20.0,4.372325020585627,0.0
2000-01-31 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.674530923239043,293.1495220768499,20.0,3.293628431884615,0.0
2000-01-31 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.674530912072715,293.1495220757964,20.0,3.293628431884615,0.0
2000-01-31 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.57860554289687,293.14991228787596,20.0,0.49213573887728673,0.0
2000-01-31 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.578605558337614,293.14991228712006,20.0,0.49213573887728673,0.0
2000-01-31 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.599889039789545,293.14990701710207,20.0,1.588061092612385,0.0
2000-01-31 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.599889038537697,293.14990701762514,20.0,1.588061092612385,0.0
2000-01-31 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.743994229716666,293.1499134541631,20.0,1.5667776124123023,0.0
2000-01-31 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.74399420669877,293.1499134554727,20.0,1.5667776124123023,0.0
2000-01-31 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.632875114566307,293.14991145091113,20.0,2.422672444251232,0.0
2000-01-31 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.632875115483678,293.14991145072025,20.0,2.422672444251232,0.0
2000-01-31 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.790617729243134,293.14992330549893,20.0,1.533791535466323,0.0
2000-01-31 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.790617731925245,293.1499233053372,20.0,1.533791535466323,0.0
2000-01-31 18:30:00,3.660503482375597,21.79061773192525,0.0,1.0,0.0,20.488432989902932,293.1504888144419,20.0,0.0,0.0
2000-01-31 19:00:00,3.660503482375597,21.79061773192525,0.0,1.0,0.0,20.48843298056171,293.1504888142014,20.0,0.0,0.0
2000-01-31 19:30:00,3.3169368191364454,20.488432980561708,0.0,1.0,0.0,18.323041400810805,293.15006182474184,20.0,0.0,0.0
2000-01-31 20:00:00,3.3169368191364454,20.488432980561708,0.0,1.0,0.0,18.323041399296567,293.1500618240441,20.0,0.0,0.0
2000-01-31 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.756934252534315,293.1502930023168,20.0,0.8436252516534324,0.0
2000-01-31 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.756934249357986,293.1502930020277,20.0,0.8436252516534324,0.0
2000-01-31 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.422267705830787,293.1501016356474,20.0,2.4097324015920147,0.0
2000-01-31 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.422267687221638,293.1501016340255,20.0,2.4097324015920147,0.0
2000-01-31 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.056715739999454,293.14958078229705,20.0,0.7443989637283618,0.0
2000-01-31 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.0567157467723,293.14958078235156,20.0,0.7443989637283618,0.0
2000-01-31 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.90125220813492,293.1499748645588,20.0,3.1099509041776994,0.0
2000-02-01 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.90125220813492,293.1499748645588,20.0,3.1099509041776994,0.0
2000-02-01 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.930050461181223,293.1500028349373,20.0,8.265414442815079,0.0
2000-02-01 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.930050466677809,293.15000283432283,20.0,8.265414442815079,0.0
2000-02-01 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.907012978277827,293.15001421494435,20.0,8.236616184272192,0.0
2000-02-01 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.907012971929975,293.15001421550375,20.0,8.236616184272192,0.0
2000-02-01 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.859179740291706,293.15002167605076,20.0,8.259653679020026,0.0
2000-02-01 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.859179739115202,293.15002167622475,20.0,8.259653679020026,0.0
2000-02-01 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.803350912274663,293.1500204216073,20.0,8.307486911834799,0.0
2000-02-01 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.803350908675913,293.1500204216426,20.0,8.307486911834799,0.0
2000-02-01 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.786578882405077,293.1499927714256,20.0,8.363315742274088,0.0
2000-02-01 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.786578881697839,293.149992771379,20.0,8.363315742274088,0.0
2000-02-01 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.693451843885018,293.150458979524,20.0,8.38008776925216,0.0
2000-02-01 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.69345185849066,293.1504589798812,20.0,8.38008776925216,0.0
2000-02-01 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.288376070704794,293.1500779103672,20.0,9.473214792459341,0.0
