,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-01 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.288376054099903,293.150077912119,20.0,9.473214792459341,0.0
2000-02-01 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.670364753090723,293.15008255638327,20.0,4.878290596850096,0.0
2000-02-01 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.670364755629052,293.1500825559462,20.0,4.878290596850096,0.0
2000-02-01 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.892794021068667,293.15010225477164,20.0,0.4963018953209492,0.0
2000-02-01 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.892794025581072,293.15010225421713,20.0,0.4963018953209492,0.0
2000-02-01 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.399237363891313,293.15012727595854,20.0,2.273872625368928,0.0
2000-02-01 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.399237373004063,293.1501272759112,20.0,2.273872625368928,0.0
2000-02-01 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.504576750974831,293.1498882873584,20.0,4.767429277945936,0.0
2000-02-01 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.504576765446846,293.14988828735875,20.0,4.767429277945936,0.0
2000-02-01 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.675398513809768,293.1500536812884,20.0,5.662089885503155,0.0
2000-02-01 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.675398512467863,293.15005368150935,20.0,5.662089885503155,0.0
2000-02-01 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.567940754575982,293.14948996287785,20.0,4.491268138482136,0.0
2000-02-01 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.56794075557246,293.1494899622169,20.0,4.491268138482136,0.0
2000-02-01 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.537572503544855,293.149894682996,20.0,1.5987258953775396,0.0
2000-02-01 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.537572509224184,293.1498946826204,20.0,1.5987258953775396,0.0
2000-02-01 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.602768863967967,293.1498914139512,20.0,2.6290941417258162,0.0
2000-02-01 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.60276886502303,293.14989141393534,20.0,2.6290941417258162,0.0
2000-02-01 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.796870501894528,293.1498914837116,20.0,2.563897785926971,0.0
2000-02-01 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.796870498536327,293.1498914843867,20.0,2.563897785926971,0.0
2000-02-01 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.751780105079796,293.1498837893694,20.0,3.369796152413672,0.0
2000-02-01 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.75178010123977,293.14988378980496,20.0,3.369796152413672,0.0
2000-02-01 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.997045763148346,293.1498852184821,20.0,2.4148865497102294,0.0
2000-02-01 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.99704575972878,293.14988521843446,20.0,2.4148865497102294,0.0
2000-02-01 18:30:00,3.4493304154063713,20.99704575972878,0.0,1.0,0.0,19.80131213363392,293.1504467841264,20.0,0.0,0.0
2000-02-01 19:00:00,3.4493304154063713,20.99704575972878,0.0,1.0,0.0,19.801312132638333,293.1504467838963,20.0,0.0,0.0
2000-02-01 19:30:00,3.1417538367755617,19.801312132638337,0.0,1.0,0.0,17.71615769163692,293.1500429556561,20.0,0.0,0.0
2000-02-01 20:00:00,3.1417538367755617,19.801312132638337,0.0,1.0,0.0,17.716157702965763,293.1500429559306,20.0,0.0,0.0
2000-02-01 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.204932773555132,293.15027047041934,20.0,1.4505089479842368,0.0
2000-02-01 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.20493277655785,293.1502704708323,20.0,1.4505089479842368,0.0
2000-02-01 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.90571470761146,293.1500971294819,20.0,2.96173387439215,0.0
2000-02-01 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.90571470760848,293.15009712953145,20.0,2.96173387439215,0.0
2000-02-01 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.56659971877468,293.1495654901875,20.0,1.2609519433415177,0.0
2000-02-01 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.566599719445298,293.14956549036776,20.0,1.2609519433415177,0.0
2000-02-01 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.49364092097174,293.14992861084494,20.0,3.6000669315047036,0.0
2000-02-02 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.49364092097174,293.14992861084494,20.0,3.6000669315047036,0.0
2000-02-02 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.68596366097922,293.14992654254286,20.0,8.67302572997826,0.0
2000-02-02 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.68596366123349,293.149926542556,20.0,8.67302572997826,0.0
2000-02-02 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.887030619078667,293.14992202207736,20.0,8.48070298971651,0.0
2000-02-02 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.887030625735763,293.1499220213529,20.0,8.48070298971651,0.0
2000-02-02 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.106712782033066,293.1499126171141,20.0,8.279636025214238,0.0
2000-02-02 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.106712794293417,293.1499126156947,20.0,8.279636025214238,0.0
2000-02-02 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.33194201933182,293.1499175914644,20.0,8.059953856656584,0.0
2000-02-02 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.331942015704756,293.14991759146415,20.0,8.059953856656584,0.0
2000-02-02 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.544752466128937,293.1499219154881,20.0,7.8347246352452435,0.0
2000-02-02 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.544752555949083,293.1499219239486,20.0,7.8347246352452435,0.0
2000-02-02 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.57266464454188,293.1504375283053,20.0,7.621914095000916,0.0
2000-02-02 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.57266463931242,293.15043752830536,20.0,7.621914095000916,0.0
2000-02-02 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.22328450696235,293.15005716858724,20.0,8.594002011637581,0.0
2000-02-02 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.223284502196169,293.15005716802403,20.0,8.594002011637581,0.0
2000-02-02 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.66686537235604,293.1500569895119,20.0,3.9433821487538303,0.0
2000-02-02 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.666865372546315,293.15005698951194,20.0,3.9433821487538303,0.0
2000-02-02 08:30:00,3.1079721516742738,19.666865372546315,0.0,1.0,0.0,17.98451919662429,293.15005647285113,20.0,0.0,0.0
2000-02-02 09:00:00,3.1079721516742738,19.666865372546315,0.0,1.0,0.0,17.984519111650712,293.15005647900625,20.0,0.0,0.0
2000-02-02 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.625818408681672,293.1500717060822,20.0,1.182147539299289,0.0
2000-02-02 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.625818419544641,293.15007170690984,20.0,1.182147539299289,0.0
2000-02-02 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.857801133514382,293.1498481698768,20.0,3.540848231405357,0.0
2000-02-02 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.857801122594422,293.1498481695721,20.0,3.540848231405357,0.0
2000-02-02 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.12015635841193,293.15002454763226,20.0,4.308865528355577,0.0
2000-02-02 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.12015635957276,293.1500245477357,20.0,4.308865528355577,0.0
2000-02-02 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.080514776209057,293.1494678227527,20.0,3.0465102913772393,0.0
2000-02-02 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.08051478223295,293.14946782211047,20.0,3.0465102913772393,0.0
2000-02-02 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.096896828820476,293.1498814119419,20.0,0.08615186871705063,0.0
2000-02-02 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.096896836620914,293.1498814120195,20.0,0.08615186871705063,0.0
2000-02-02 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.190222180245208,293.149883367865,20.0,1.0697698143290877,0.0
2000-02-02 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.19022218195828,293.14988336764964,20.0,1.0697698143290877,0.0
2000-02-02 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.413775116851642,293.1498774448306,20.0,0.9764444689917214,0.0
2000-02-02 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.413775122611362,293.1498774454794,20.0,0.9764444689917214,0.0
2000-02-02 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.39859465275235,293.1498752305495,20.0,1.752891528338639,0.0
2000-02-02 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.398594653289233,293.14987523048393,20.0,1.752891528338639,0.0
2000-02-02 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.6670844124138,293.14987627509737,20.0,0.768071997660766,0.0
2000-02-02 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.66708440929439,293.1498762745552,20.0,0.768071997660766,0.0
2000-02-02 18:30:00,3.9002238683248134,22.66708440929439,0.0,1.0,0.0,21.49185780014985,293.1504402469772,20.0,0.0,0.0
2000-02-02 19:00:00,3.9002238683248134,22.66708440929439,0.0,1.0,0.0,21.491857792881746,293.15044024656015,20.0,0.0,0.0
2000-02-02 19:30:00,3.580345046418093,21.491857792881746,0.0,1.0,0.0,19.431899247865243,293.1500306193397,20.0,0.0,0.0
2000-02-02 20:00:00,3.580345046418093,21.491857792881746,0.0,1.0,0.0,19.43189924495569,293.15003061940575,20.0,0.0,0.0
2000-02-02 20:30:00,3.0493240885826656,19.431899244955694,0.0,1.0,0.0,17.963913485766465,293.15025040498654,20.0,0.0,0.0
2000-02-02 21:00:00,3.0493240885826656,19.431899244955694,0.0,1.0,0.0,17.96391347974454,293.15025040506504,20.0,0.0,0.0
2000-02-02 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.7163016435053,293.150078322329,20.0,1.2027531712054584,0.0
2000-02-02 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.716301640264987,293.1500783226647,20.0,1.2027531712054584,0.0
2000-02-02 22:30:00,3.1203748283846555,19.71630164026499,0.0,1.0,0.0,17.418298259625526,293.1495531943918,20.0,0.0,0.0
2000-02-02 23:00:00,3.1203748283846555,19.71630164026499,0.0,1.0,0.0,17.41829824449767,293.14955319327055,20.0,0.0,0.0
2000-02-02 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.366518186753956,293.1499247675021,20.0,1.7483684064523293,0.0
2000-02-03 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.366518186753956,293.1499247675021,20.0,1.7483684064523293,0.0
2000-02-03 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.57331561325068,293.14991951186147,20.0,6.800148464196044,0.0
2000-02-03 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.573315612940958,293.1499195119099,20.0,6.800148464196044,0.0
2000-02-03 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.782381545288443,293.1499229043606,20.0,6.593351038009041,0.0
2000-02-03 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.7823815502741,293.1499229036735,20.0,6.593351038009041,0.0
2000-02-03 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.972065714879903,293.14993393746346,20.0,6.3842851006759,0.0
2000-02-03 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.97206571296698,293.1499339375439,20.0,6.3842851006759,0.0
2000-02-03 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.130540844905509,293.14994636859234,20.0,6.19460093798302,0.0
2000-02-03 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.130540847607303,293.1499463682939,20.0,6.19460093798302,0.0
2000-02-03 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.265174823048632,293.1499520308997,20.0,6.036125803342697,0.0
2000-02-03 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.265174830382495,293.1499520312986,20.0,6.036125803342697,0.0
2000-02-03 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.215034246158815,293.15046628842157,20.0,5.9014918205675055,0.0
2000-02-03 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.215034241739973,293.1504662887104,20.0,5.9014918205675055,0.0
2000-02-03 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.787147755053898,293.1500875692782,20.0,6.951632409210026,0.0
2000-02-03 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.787147738389972,293.1500875693595,20.0,6.951632409210026,0.0
2000-02-03 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.158732090990227,293.1500809787857,20.0,2.379518912560028,0.0
2000-02-03 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.158732094598225,293.15008097835596,20.0,2.379518912560028,0.0
2000-02-03 08:30:00,3.4919014190013082,21.158732094598225,0.0,1.0,0.0,19.41666355028738,293.1500775900234,20.0,0.0,0.0
2000-02-03 09:00:00,3.4919014190013082,21.158732094598225,0.0,1.0,0.0,19.41666355330078,293.1500775898681,20.0,0.0,0.0
2000-02-03 09:30:00,3.0455383938166065,19.41666355330078,0.0,1.0,0.0,17.023284197776743,293.15007704266054,20.0,0.0,0.0
2000-02-03 10:00:00,3.0455383938166065,19.41666355330078,0.0,1.0,0.0,17.0232841966287,293.1500770423593,20.0,0.0,0.0
2000-02-03 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.24551054439367,293.1498503187242,20.0,2.1433824543213,0.0
2000-02-03 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.24551053120352,293.1498503172147,20.0,2.1433824543213,0.0
2000-02-03 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.502283406821952,293.150026619398,20.0,2.921156119746478,0.0
2000-02-03 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.50228340922332,293.1500266196266,20.0,2.921156119746478,0.0
2000-02-03 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.4644545227551,293.1494644838761,20.0,1.6643832417266806,0.0
2000-02-03 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.46445453343646,293.14946448426895,20.0,1.6643832417266806,0.0
2000-02-03 13:30:00,3.3107522144208077,20.464454533436456,0.0,1.0,0.0,19.49259486543346,293.1498759492472,20.0,0.0,0.0
2000-02-03 14:00:00,3.3107522144208077,20.464454533436456,0.0,1.0,0.0,19.492594861377032,293.149875949112,20.0,0.0,0.0
2000-02-03 14:30:00,3.06442622055126,19.492594861377036,0.0,1.0,0.0,19.599362597416995,293.1498786908732,20.0,0.0,0.0
2000-02-03 15:00:00,3.06442622055126,19.492594861377036,0.0,1.0,0.0,19.599362596354574,293.14987869101185,20.0,0.0,0.0
2000-02-03 15:30:00,3.0910724222905284,19.59936259635457,0.0,1.0,0.0,18.827191233044175,293.1498787805467,20.0,0.0,0.0
2000-02-03 16:00:00,3.0910724222905284,19.59936259635457,0.0,1.0,0.0,18.827191235956445,293.14987878005326,20.0,0.0,0.0
2000-02-03 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.797665482224076,293.1498845289263,20.0,0.33947541499355705,0.0
2000-02-03 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.797665480816196,293.14988452912047,20.0,0.33947541499355705,0.0
2000-02-03 17:30:00,3.1408354185491776,19.7976654808162,0.0,1.0,0.0,24.028329756776806,293.1498952689992,20.0,0.0,0.0
2000-02-03 18:00:00,3.1408354185491776,19.7976654808162,0.0,1.0,0.0,24.028329762211094,293.1498952690114,20.0,0.0,0.0
2000-02-03 18:30:00,4.2859455989535125,24.028329762211097,0.0,1.0,0.0,22.798276411564093,293.1504624755364,20.0,0.0,0.0
2000-02-03 19:00:00,4.2859455989535125,24.028329762211097,0.0,1.0,0.0,22.798276424080356,293.15046247582063,20.0,0.0,0.0
2000-02-03 19:30:00,3.936689525808087,22.798276424080356,0.0,1.0,0.0,20.67540973230753,293.1500557403647,20.0,0.0,0.0
2000-02-03 20:00:00,3.936689525808087,22.798276424080356,0.0,1.0,0.0,20.675409734549653,293.1500557407565,20.0,0.0,0.0
2000-02-03 20:30:00,3.365338895329585,20.675409734549653,0.0,1.0,0.0,19.140818767024236,293.15027547710713,20.0,0.0,0.0
2000-02-03 21:00:00,3.365338895329585,20.675409734549653,0.0,1.0,0.0,19.14081877010518,293.15027547743597,20.0,0.0,0.0
2000-02-03 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.833874359717605,293.1500980737058,20.0,0.025847880844819995,0.0
2000-02-03 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.833874361158202,293.1500980737319,20.0,0.025847880844819995,0.0
2000-02-03 22:30:00,3.4066047030216042,20.833874361158205,0.0,1.0,0.0,18.496986309229015,293.1495629627909,20.0,0.0,0.0
2000-02-03 23:00:00,3.4066047030216042,20.833874361158205,0.0,1.0,0.0,18.49698632191325,293.14956296313187,20.0,0.0,0.0
2000-02-03 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.423967599187005,293.1499311132952,20.0,0.669680329036748,0.0
2000-02-04 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.423967599187005,293.1499311132952,20.0,0.669680329036748,0.0
2000-02-04 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.610757339946405,293.1499282122456,20.0,5.742699051762995,0.0
2000-02-04 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.610757340256315,293.1499282122196,20.0,5.742699051762995,0.0
2000-02-04 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.808351275772486,293.14992299510664,20.0,5.555909310693685,0.0
2000-02-04 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.808351270427414,293.14992299590693,20.0,5.555909310693685,0.0
2000-02-04 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.022606868770168,293.1499157026424,20.0,5.358315380522586,0.0
2000-02-04 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.022606868458931,293.1499157026423,20.0,5.358315380522586,0.0
2000-02-04 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.255111892975005,293.1499092351113,20.0,5.144059782491068,0.0
2000-02-04 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.255111918476969,293.1499092351749,20.0,5.144059782491068,0.0
2000-02-04 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.49297662399039,293.14991149292786,20.0,4.91155473247303,0.0
2000-02-04 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.492976632604465,293.14991149370064,20.0,4.91155473247303,0.0
2000-02-04 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.53293311917554,293.15043867642333,20.0,4.673690018345535,0.0
2000-02-04 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.532933114932357,293.15043867451936,20.0,4.673690018345535,0.0
2000-02-04 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.181052602558076,293.1500578656708,20.0,5.633733536017642,0.0
2000-02-04 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.181052594595794,293.1500578649483,20.0,5.633733536017642,0.0
2000-02-04 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.648629042547622,293.1500385722836,20.0,0.9856140563542062,0.0
2000-02-04 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.648629038146137,293.15003857259796,20.0,0.9856140563542062,0.0
2000-02-04 08:30:00,3.8951062494340576,22.64862903814614,0.0,1.0,0.0,20.976674186874806,293.1500666092685,20.0,0.0,0.0
2000-02-04 09:00:00,3.8951062494340576,22.64862903814614,0.0,1.0,0.0,20.976674186558323,293.1500666093014,20.0,0.0,0.0
2000-02-04 09:30:00,3.443983235154686,20.976674186558323,0.0,1.0,0.0,18.57477149919175,293.1500937841174,20.0,0.0,0.0
2000-02-04 10:00:00,3.443983235154686,20.976674186558323,0.0,1.0,0.0,18.574771508808443,293.15009378369876,20.0,0.0,0.0
2000-02-04 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.7519534143666,293.14986740719735,20.0,0.5918951421415573,0.0
2000-02-04 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.751953405717188,293.1498674068759,20.0,0.5918951421415573,0.0
2000-02-04 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.9521471930235,293.1500520299691,20.0,1.414713245232813,0.0
2000-02-04 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.952147192525246,293.15005202997156,20.0,1.414713245232813,0.0
2000-02-04 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.872891772710574,293.1494706342232,20.0,0.21451945842475614,0.0
2000-02-04 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.872891774929073,293.1494706342784,20.0,0.21451945842475614,0.0
2000-02-04 13:30:00,3.682716986941393,21.872891774929077,0.0,1.0,0.0,20.87885366166979,293.1498865256024,20.0,0.0,0.0
2000-02-04 14:00:00,3.682716986941393,21.872891774929077,0.0,1.0,0.0,20.878853684570966,293.1498865263117,20.0,0.0,0.0
2000-02-04 14:30:00,3.4183586269539186,20.878853684570966,0.0,1.0,0.0,20.970144114789957,293.1498799391234,20.0,0.0,0.0
2000-02-04 15:00:00,3.4183586269539186,20.878853684570966,0.0,1.0,0.0,20.970144114946702,293.14987993912797,20.0,0.0,0.0
2000-02-04 15:30:00,3.4422699892082758,20.9701441149467,0.0,1.0,0.0,20.209453395230096,293.14986912806165,20.0,0.0,0.0
2000-02-04 16:00:00,3.4422699892082758,20.9701441149467,0.0,1.0,0.0,20.209453393511243,293.1498691283147,20.0,0.0,0.0
2000-02-04 16:30:00,3.2452998845690035,20.209453393511243,0.0,1.0,0.0,21.211354744648233,293.14987061984147,20.0,0.0,0.0
2000-02-04 17:00:00,3.2452998845690035,20.209453393511243,0.0,1.0,0.0,21.211354739164435,293.1498706203854,20.0,0.0,0.0
2000-02-04 17:30:00,3.505806863359294,21.211354739164435,0.0,1.0,0.0,25.509321213853134,293.14985888829307,20.0,0.0,0.0
2000-02-04 18:00:00,3.505806863359294,21.211354739164435,0.0,1.0,0.0,25.50932121383279,293.14985888845376,20.0,0.0,0.0
2000-02-04 18:30:00,4.723975322404116,25.509321213832788,0.0,1.0,0.0,24.39564038846699,293.1504115118865,20.0,0.0,0.0
2000-02-04 19:00:00,4.723975322404116,25.509321213832788,0.0,1.0,0.0,24.395640394462433,293.1504115124384,20.0,0.0,0.0
2000-02-04 19:30:00,4.392805383221094,24.39564039446243,0.0,1.0,0.0,22.411139695366085,293.1500025120483,20.0,0.0,0.0
2000-02-04 20:00:00,4.392805383221094,24.39564039446243,0.0,1.0,0.0,22.41113969395219,293.15000251194573,20.0,0.0,0.0
2000-02-04 20:30:00,3.829519236028976,22.41113969395219,0.0,1.0,0.0,20.991770646588677,293.1502414985552,20.0,0.0,0.0
2000-02-04 21:00:00,3.829519236028976,22.41113969395219,0.0,1.0,0.0,20.991770661755808,293.1502414987161,20.0,0.0,0.0
2000-02-04 21:30:00,3.4479454397924627,20.991770661755808,0.0,1.0,0.0,22.79181313813173,293.1500515597464,20.0,0.0,0.0
2000-02-04 22:00:00,3.4479454397924627,20.991770661755808,0.0,1.0,0.0,22.791813145307472,293.15005156115706,20.0,0.0,0.0
2000-02-04 22:30:00,3.934889465238099,22.791813145307472,0.0,1.0,0.0,20.568353783371037,293.1495238985625,20.0,0.0,0.0
2000-02-04 23:00:00,3.934889465238099,22.791813145307472,0.0,1.0,0.0,20.568353758588373,293.14952389876595,20.0,0.0,0.0
2000-02-04 23:30:00,3.337587405521774,20.56835375858837,0.0,1.0,0.0,15.586523253044307,293.1499012406588,20.0,0.0,0.0
2000-02-05 00:00:00,3.337587405521774,20.56835375858837,0.0,1.0,0.0,15.586523253044307,293.1499012406588,20.0,0.0,0.0
2000-02-05 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.812785015058484,293.1499277440658,20.0,3.5801433979056934,0.0
2000-02-05 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.81278501859616,293.1499277434604,20.0,3.5801433979056934,0.0
2000-02-05 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.987221936079434,293.14994046062424,20.0,3.35388163235384,0.0
2000-02-05 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.98722193583278,293.14994046053386,20.0,3.35388163235384,0.0
2000-02-05 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.13725616825596,293.1499463353293,20.0,3.179444715117221,0.0
2000-02-05 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.137256179495868,293.149946334373,20.0,3.179444715117221,0.0
2000-02-05 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.261730499738917,293.14995961486267,20.0,3.0294104714541326,0.0
2000-02-05 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.261730482914952,293.1499596173869,20.0,3.0294104714541326,0.0
2000-02-05 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.374504963927716,293.1499554468947,20.0,2.904936168035049,0.0
2000-02-05 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.374504965399062,293.1499554470269,20.0,2.904936168035049,0.0
2000-02-05 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.3125774834845,293.15047176662364,20.0,2.792161685550939,0.0
2000-02-05 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.312577504899663,293.15047176743434,20.0,2.792161685550939,0.0
2000-02-05 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.878422059425432,293.15008692605085,20.0,3.8540891460503373,0.0
2000-02-05 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.87842203747498,293.1500869261181,20.0,3.8540891460503373,0.0
2000-02-05 07:30:00,3.1612021384383344,19.878422037474976,0.0,1.0,0.0,24.23736621086405,293.1500909791765,20.0,0.0,0.0
2000-02-05 08:00:00,3.1612021384383344,19.878422037474976,0.0,1.0,0.0,24.237366209147304,293.15009097923826,20.0,0.0,0.0
2000-02-05 08:30:00,4.346615202070753,24.2373662091473,0.0,1.0,0.0,22.455919792503337,293.1500970463814,20.0,0.0,0.0
2000-02-05 09:00:00,4.346615202070753,24.2373662091473,0.0,1.0,0.0,22.455919778156122,293.1500970475746,20.0,0.0,0.0
2000-02-05 09:30:00,3.8418479971477693,22.455919778156122,0.0,1.0,0.0,19.999542479449516,293.15010487481817,20.0,0.0,0.0
2000-02-05 10:00:00,3.8418479971477693,22.455919778156122,0.0,1.0,0.0,19.999542479957682,293.15010487494226,20.0,0.0,0.0
2000-02-05 10:30:00,3.191858415079362,19.999542479957682,0.0,1.0,0.0,19.14140456539381,293.14988293871113,20.0,0.0,0.0
2000-02-05 11:00:00,3.191858415079362,19.999542479957682,0.0,1.0,0.0,19.14140456511268,293.1498829386549,20.0,0.0,0.0
2000-02-05 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.320222559304188,293.15005286211715,20.0,0.025262085837320186,0.0
2000-02-05 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.320222551404154,293.1500528621377,20.0,0.025262085837320186,0.0
2000-02-05 12:30:00,3.273659975206071,20.320222551404154,0.0,1.0,0.0,23.21306993275884,293.1494905300895,20.0,0.0,0.0
2000-02-05 13:00:00,3.273659975206071,20.320222551404154,0.0,1.0,0.0,23.21306993249178,293.1494905301065,20.0,0.0,0.0
2000-02-05 13:30:00,4.05298064905681,23.213069932491784,0.0,1.0,0.0,22.186641719336837,293.1498912389871,20.0,0.0,0.0
2000-02-05 14:00:00,4.05298064905681,23.213069932491784,0.0,1.0,0.0,22.186641700940456,293.1498912389278,20.0,0.0,0.0
2000-02-05 14:30:00,3.7679779194327185,22.18664170094046,0.0,1.0,0.0,22.26928289969055,293.1498818620827,20.0,0.0,0.0
2000-02-05 15:00:00,3.7679779194327185,22.18664170094046,0.0,1.0,0.0,22.269282899653096,293.14988186208257,20.0,0.0,0.0
2000-02-05 15:30:00,3.7905804320661076,22.269282899653096,0.0,1.0,0.0,21.49955903584726,293.1498739647806,20.0,0.0,0.0
2000-02-05 16:00:00,3.7905804320661076,22.269282899653096,0.0,1.0,0.0,21.499559019323218,293.14987396591044,20.0,0.0,0.0
2000-02-05 16:30:00,3.5824013632991925,21.49955901932322,0.0,1.0,0.0,22.495990953955108,293.14986998790596,20.0,0.0,0.0
2000-02-05 17:00:00,3.5824013632991925,21.49955901932322,0.0,1.0,0.0,22.49599093782077,293.1498699898547,20.0,0.0,0.0
2000-02-05 17:30:00,3.852895314068593,22.495990937820775,0.0,1.0,0.0,26.805852448565055,293.14985071056043,20.0,0.0,0.0
2000-02-05 18:00:00,3.852895314068593,22.495990937820775,0.0,1.0,0.0,26.80585247705607,293.14985071299384,20.0,0.0,0.0
2000-02-05 18:30:00,5.123023195017265,26.805852477056074,0.0,1.0,0.0,25.73018009704224,293.1503912918543,20.0,0.0,0.0
2000-02-05 19:00:00,5.123023195017265,26.805852477056074,0.0,1.0,0.0,25.730180107204188,293.150391291975,20.0,0.0,0.0
2000-02-05 19:30:00,4.790927922855718,25.730180107204188,0.0,1.0,0.0,23.80301557216058,293.14997961064836,20.0,0.0,0.0
2000-02-05 20:00:00,4.790927922855718,25.730180107204188,0.0,1.0,0.0,23.803015572046476,293.1499796106294,20.0,0.0,0.0
2000-02-05 20:30:00,4.2209790131068,23.80301557204648,0.0,1.0,0.0,22.469389409223968,293.15020012187705,20.0,0.0,0.0
2000-02-05 21:00:00,4.2209790131068,23.80301557204648,0.0,1.0,0.0,22.46938939313165,293.1502001218402,20.0,0.0,0.0
2000-02-05 21:30:00,3.8455598872422807,22.469389393131646,0.0,1.0,0.0,24.376271283527732,293.15001243679694,20.0,0.0,0.0
2000-02-05 22:00:00,3.8455598872422807,22.469389393131646,0.0,1.0,0.0,24.37627129531066,293.1500124374466,20.0,0.0,0.0
2000-02-05 22:30:00,4.3871410490841045,24.37627129531066,0.0,1.0,0.0,22.217905754666653,293.1495133968561,20.0,0.0,0.0
2000-02-05 23:00:00,4.3871410490841045,24.37627129531066,0.0,1.0,0.0,22.217905762539754,293.1495133978693,20.0,0.0,0.0
2000-02-05 23:30:00,3.776521594281215,22.217905762539754,0.0,1.0,0.0,17.24057629920623,293.1499078931881,20.0,0.0,0.0
2000-02-06 00:00:00,3.776521594281215,22.217905762539754,0.0,1.0,0.0,17.24057629920623,293.1499078931881,20.0,0.0,0.0
2000-02-06 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.482949870160667,293.1499093458312,20.0,1.9260903517437706,0.0
2000-02-06 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.48294988294317,293.14990934559415,20.0,1.9260903517437706,0.0
2000-02-06 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.729131336841117,293.14990521561697,20.0,1.6837167680068286,0.0
2000-02-06 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.72913134657941,293.14990521461914,20.0,1.6837167680068286,0.0
2000-02-06 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.95674644969309,293.149922951781,20.0,1.4375353043705887,0.0
2000-02-06 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.956746443185743,293.14992295238704,20.0,1.4375353043705887,0.0
2000-02-06 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.143510954989168,293.14993599685135,20.0,1.209920207764256,0.0
2000-02-06 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.143511016502572,293.1499359949799,20.0,1.209920207764256,0.0
2000-02-06 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.30494881986676,293.1499421959435,20.0,1.0231556344474273,0.0
2000-02-06 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.304948818221018,293.14994219596906,20.0,1.0231556344474273,0.0
2000-02-06 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.254953403212877,293.1504756588489,20.0,0.8617178327289835,0.0
2000-02-06 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.254953410020775,293.15047565844793,20.0,0.8617178327289835,0.0
2000-02-06 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.76825521722935,293.1501219807931,20.0,1.911713240929226,0.0
2000-02-06 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.76825521105892,293.1501219801553,20.0,1.911713240929226,0.0
2000-02-06 07:30:00,3.654476107467476,21.76825521105892,0.0,1.0,0.0,26.036479181811874,293.1501242110938,20.0,0.0,0.0
2000-02-06 08:00:00,3.654476107467476,21.76825521105892,0.0,1.0,0.0,26.036479197308722,293.15012421094076,20.0,0.0,0.0
2000-02-06 08:30:00,4.884478324776516,26.036479197308722,0.0,1.0,0.0,24.176213727900162,293.1501233768767,20.0,0.0,0.0
2000-02-06 09:00:00,4.884478324776516,26.036479197308722,0.0,1.0,0.0,24.17621372749922,293.15012337689666,20.0,0.0,0.0
2000-02-06 09:30:00,4.328827178073453,24.17621372749922,0.0,1.0,0.0,21.658050297182783,293.1501252683939,20.0,0.0,0.0
2000-02-06 10:00:00,4.328827178073453,24.17621372749922,0.0,1.0,0.0,21.658050297093308,293.15012526820124,20.0,0.0,0.0
2000-02-06 10:30:00,3.6248373524424,21.658050297093308,0.0,1.0,0.0,20.731067325906817,293.14991426364156,20.0,0.0,0.0
2000-02-06 11:00:00,3.6248373524424,21.658050297093308,0.0,1.0,0.0,20.73106730823664,293.14991426279823,20.0,0.0,0.0
2000-02-06 11:30:00,3.379807144852995,20.731067308236636,0.0,1.0,0.0,21.831547466851042,293.15008060781986,20.0,0.0,0.0
2000-02-06 12:00:00,3.379807144852995,20.731067308236636,0.0,1.0,0.0,21.83154746892117,293.15008060747704,20.0,0.0,0.0
2000-02-06 12:30:00,3.6715467682823486,21.831547468921173,0.0,1.0,0.0,24.658597047689845,293.1495125083199,20.0,0.0,0.0
2000-02-06 13:00:00,3.6715467682823486,21.831547468921173,0.0,1.0,0.0,24.658597029484557,293.1495125078347,20.0,0.0,0.0
2000-02-06 13:30:00,4.4700281041597725,24.658597029484557,0.0,1.0,0.0,23.562570437601686,293.14992158800095,20.0,0.0,0.0
2000-02-06 14:00:00,4.4700281041597725,24.658597029484557,0.0,1.0,0.0,23.562570449445982,293.14992158851453,20.0,0.0,0.0
2000-02-06 14:30:00,4.152139416520336,23.562570449445982,0.0,1.0,0.0,23.558110224402405,293.1499170361603,20.0,0.0,0.0
2000-02-06 15:00:00,4.152139416520336,23.562570449445982,0.0,1.0,0.0,23.558110223234696,293.1499170362845,20.0,0.0,0.0
2000-02-06 15:30:00,4.15086723343929,23.558110223234696,0.0,1.0,0.0,22.68556645563196,293.14991613731536,20.0,0.0,0.0
2000-02-06 16:00:00,4.15086723343929,23.558110223234696,0.0,1.0,0.0,22.685566455774836,293.14991613731536,20.0,0.0,0.0
2000-02-06 16:30:00,3.905351893049649,22.685566455774836,0.0,1.0,0.0,23.56517970137996,293.1499157680507,20.0,0.0,0.0
2000-02-06 17:00:00,3.905351893049649,22.685566455774836,0.0,1.0,0.0,23.56517969746015,293.1499157697567,20.0,0.0,0.0
2000-02-06 17:30:00,4.152883728901767,23.56517969746015,0.0,1.0,0.0,27.75272027179681,293.14989710416614,20.0,0.0,0.0
2000-02-06 18:00:00,4.152883728901767,23.56517969746015,0.0,1.0,0.0,27.752720275106796,293.14989710448634,20.0,0.0,0.0
2000-02-06 18:30:00,5.1316376575502005,26.833333311329998,-0.9193869637767982,1.0,0.0,26.54222257524206,293.15044635664594,20.0,0.0,0.0
2000-02-06 19:00:00,5.1316376575502005,26.833333311329998,-0.9193869637767982,1.0,0.0,26.54222259801633,293.1504463570987,20.0,0.0,0.0
2000-02-06 19:30:00,5.040711782480144,26.54222259801633,0.0,1.0,0.0,24.469201588108028,293.1500344474037,20.0,0.0,0.0
2000-02-06 20:00:00,5.040711782480144,26.54222259801633,0.0,1.0,0.0,24.469201588495416,293.15003444697555,20.0,0.0,0.0
2000-02-06 20:30:00,4.414347525256188,24.469201588495416,0.0,1.0,0.0,22.96490340971628,293.1502735749396,20.0,0.0,0.0
2000-02-06 21:00:00,4.414347525256188,24.469201588495416,0.0,1.0,0.0,22.964903427540342,293.15027357539464,20.0,0.0,0.0
2000-02-06 21:30:00,3.9832230682182845,22.96490342754034,0.0,1.0,0.0,24.654318077043058,293.1501024988106,20.0,0.0,0.0
2000-02-06 22:00:00,3.9832230682182845,22.96490342754034,0.0,1.0,0.0,24.654318080171066,293.1501024992035,20.0,0.0,0.0
2000-02-06 22:30:00,4.468766685247714,24.654318080171066,0.0,1.0,0.0,22.29104806644579,293.1495781824144,20.0,0.0,0.0
2000-02-06 23:00:00,4.468766685247714,24.654318080171066,0.0,1.0,0.0,22.2910480623066,293.14957818199855,20.0,0.0,0.0
2000-02-06 23:30:00,3.7965432861940878,22.2910480623066,0.0,1.0,0.0,17.175583623289747,293.1499478039197,20.0,0.0,0.0
2000-02-07 00:00:00,3.7965432861940878,22.2910480623066,0.0,1.0,0.0,17.175583623289747,293.1499478039197,20.0,0.0,0.0
2000-02-07 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.31635454302446,293.14994617217735,20.0,1.9910830276602551,0.0
2000-02-07 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.316354540414483,293.14994617217724,20.0,1.9910830276602551,0.0
2000-02-07 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.46113461505607,293.1499447611425,20.0,1.8503121105355185,0.0
2000-02-07 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.461134614664502,293.1499447615977,20.0,1.8503121105355185,0.0
2000-02-07 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.613033327750568,293.1499408515824,20.0,1.7055320362854995,0.0
2000-02-07 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.613033329487422,293.1499408513736,20.0,1.7055320362854995,0.0
2000-02-07 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.78193326365363,293.14993205004515,20.0,1.5536333214625786,0.0
2000-02-07 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.78193326185876,293.14993205024336,20.0,1.5536333214625786,0.0
2000-02-07 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.969239154594817,293.1499269295034,20.0,1.3847333890912408,0.0
2000-02-07 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.96923915262132,293.14992692937284,20.0,1.3847333890912408,0.0
2000-02-07 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.991500545913194,293.1504369316443,20.0,1.1974274983286797,0.0
2000-02-07 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.991500495377455,293.15043692674175,20.0,1.1974274983286797,0.0
2000-02-07 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.621515441257362,293.1500730130145,20.0,2.175166155572545,0.0
2000-02-07 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.621515475733943,293.1500730115461,20.0,2.175166155572545,0.0
2000-02-07 07:30:00,3.615035383664542,21.621515475733947,0.0,1.0,0.0,25.9996814006249,293.1500900506281,20.0,0.0,0.0
2000-02-07 08:00:00,3.615035383664542,21.621515475733947,0.0,1.0,0.0,25.999681394059014,293.1500900506266,20.0,0.0,0.0
2000-02-07 08:30:00,4.873196720223187,25.999681394059017,0.0,1.0,0.0,24.208950427382828,293.15010474268075,20.0,0.0,0.0
2000-02-07 09:00:00,4.873196720223187,25.999681394059017,0.0,1.0,0.0,24.20895042657478,293.15010474283025,20.0,0.0,0.0
2000-02-07 09:30:00,4.338345566517305,24.20895042657478,0.0,1.0,0.0,21.732745540323915,293.1501120879823,20.0,0.0,0.0
2000-02-07 10:00:00,4.338345566517305,24.20895042657478,0.0,1.0,0.0,21.73274553549137,293.1501120878375,20.0,0.0,0.0
2000-02-07 10:30:00,3.6449142903829226,21.732745535491368,0.0,1.0,0.0,20.852485860247565,293.1498923542481,20.0,0.0,0.0
2000-02-07 11:00:00,3.6449142903829226,21.732745535491368,0.0,1.0,0.0,20.852485875636397,293.14989235571295,20.0,0.0,0.0
2000-02-07 11:30:00,3.4114660440580833,20.852485875636393,0.0,1.0,0.0,21.985599501610874,293.15007759178917,20.0,0.0,0.0
2000-02-07 12:00:00,3.4114660440580833,20.852485875636393,0.0,1.0,0.0,21.985599474864305,293.1500775918788,20.0,0.0,0.0
2000-02-07 12:30:00,3.7132447737930323,21.98559947486431,0.0,1.0,0.0,24.798034215106842,293.1495261349651,20.0,0.0,0.0
2000-02-07 13:00:00,3.7132447737930323,21.98559947486431,0.0,1.0,0.0,24.798034217582067,293.14952613548655,20.0,0.0,0.0
2000-02-07 13:30:00,4.511220797157696,24.79803421758207,0.0,1.0,0.0,23.660435535658962,293.1499391489123,20.0,0.0,0.0
2000-02-07 14:00:00,4.511220797157696,24.79803421758207,0.0,1.0,0.0,23.660435546732387,293.1499391484717,20.0,0.0,0.0
2000-02-07 14:30:00,4.180097178575719,23.660435546732383,0.0,1.0,0.0,23.5830135147039,293.149954088068,20.0,0.0,0.0
2000-02-07 15:00:00,4.180097178575719,23.660435546732383,0.0,1.0,0.0,23.58301353973827,293.1499540858573,20.0,0.0,0.0
2000-02-07 15:30:00,4.1579725961036145,23.58301353973827,0.0,1.0,0.0,22.606728113280834,293.14995712122953,20.0,0.0,0.0
2000-02-07 16:00:00,4.1579725961036145,23.58301353973827,0.0,1.0,0.0,22.606728113153476,293.14995712122953,20.0,0.0,0.0
2000-02-07 16:30:00,3.883498397262486,22.606728113153476,0.0,1.0,0.0,23.372803790951025,293.1499602841486,20.0,0.0,0.0
2000-02-07 17:00:00,3.883498397262486,22.606728113153476,0.0,1.0,0.0,23.372803787449847,293.14996028473,20.0,0.0,0.0
2000-02-07 17:30:00,4.098166693969474,23.37280378744985,0.0,1.0,0.0,27.426982676163504,293.14995288422386,20.0,0.0,0.0
2000-02-07 18:00:00,4.098166693969474,23.37280378744985,0.0,1.0,0.0,27.426982689483452,293.1499528854444,20.0,0.0,0.0
2000-02-07 18:30:00,5.1316376575502005,26.833333311329998,-0.5936493781534538,1.0,0.0,26.047537947695414,293.1505175799973,20.0,0.0,0.0
2000-02-07 19:00:00,5.1316376575502005,26.833333311329998,-0.5936493781534538,1.0,0.0,26.047537951810163,293.15051757976823,20.0,0.0,0.0
2000-02-07 19:30:00,4.8878710380673684,26.04753795181016,0.0,1.0,0.0,23.781248640322367,293.1501087741281,20.0,0.0,0.0
2000-02-07 20:00:00,4.8878710380673684,26.04753795181016,0.0,1.0,0.0,23.781248647457822,293.15010877492193,20.0,0.0,0.0
2000-02-07 20:30:00,4.214726298086956,23.781248647457822,0.0,1.0,0.0,22.104694117281255,293.1503294220222,20.0,0.0,0.0
2000-02-07 21:00:00,4.214726298086956,23.781248647457822,0.0,1.0,0.0,22.104694117822703,293.150329422458,20.0,0.0,0.0
2000-02-07 21:30:00,3.74562475196442,22.104694117822703,0.0,1.0,0.0,23.64980513263674,293.15015555261436,20.0,0.0,0.0
2000-02-07 22:00:00,3.74562475196442,22.104694117822703,0.0,1.0,0.0,23.649805129389712,293.15015555228405,20.0,0.0,0.0
2000-02-07 22:30:00,4.177056257078074,23.649805129389712,0.0,1.0,0.0,21.16329926017507,293.14961826419227,20.0,0.0,0.0
2000-02-07 23:00:00,4.177056257078074,23.649805129389712,0.0,1.0,0.0,21.163299272546073,293.1496182653433,20.0,0.0,0.0
2000-02-07 23:30:00,3.4931073108197572,21.163299272546073,0.0,1.0,0.0,15.949691961041134,293.1499818556592,20.0,0.0,0.0
2000-02-08 00:00:00,3.4931073108197572,21.163299272546073,0.0,1.0,0.0,15.949691961041134,293.1499818556592,20.0,0.0,0.0
2000-02-08 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.003613265769303,293.1499776433305,20.0,3.216974689908865,0.0
2000-02-08 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.003613258493708,293.1499776435135,20.0,3.216974689908865,0.0
2000-02-08 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.057092353648606,293.149981994351,20.0,3.1630533924562916,0.0
2000-02-08 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.057092379166654,293.1499819948309,20.0,3.1630533924562916,0.0
2000-02-08 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.103242739122912,293.1499831865891,20.0,3.1095742717833468,0.0
2000-02-08 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.1032427380652,293.1499831867171,20.0,3.1095742717833468,0.0
2000-02-08 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.18256754593364,293.1499575129547,20.0,3.0634239128847995,0.0
2000-02-08 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.18256755468254,293.14995751158835,20.0,3.0634239128847995,0.0
2000-02-08 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.282820275028183,293.1499668706567,20.0,2.9840990962674607,0.0
2000-02-08 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.28282029819568,293.14996687102007,20.0,2.9840990962674607,0.0
2000-02-08 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.21052581196893,293.15046833534734,20.0,2.883846352754321,0.0
2000-02-08 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.21052580519781,293.15046833476833,20.0,2.883846352754321,0.0
2000-02-08 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.756649404444797,293.1501048487107,20.0,3.9561408457521896,0.0
2000-02-08 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.756649409208286,293.15010484812774,20.0,3.9561408457521896,0.0
2000-02-08 07:30:00,3.130513654242127,19.756649409208286,0.0,1.0,0.0,24.0678256699823,293.150108932148,20.0,0.0,0.0
2000-02-08 08:00:00,3.130513654242127,19.756649409208286,0.0,1.0,0.0,24.067825680898476,293.150108930503,20.0,0.0,0.0
2000-02-08 08:30:00,4.297379455057734,24.06782568089848,0.0,1.0,0.0,22.20644345175259,293.15013886607926,20.0,0.0,0.0
2000-02-08 09:00:00,4.297379455057734,24.06782568089848,0.0,1.0,0.0,22.206443418710304,293.1501388689248,20.0,0.0,0.0
2000-02-08 09:30:00,3.7733882229928883,22.2064434187103,0.0,1.0,0.0,19.63940458212596,293.1501463383934,20.0,0.0,0.0
2000-02-08 10:00:00,3.7733882229928883,22.2064434187103,0.0,1.0,0.0,19.6394045804334,293.15014633839013,20.0,0.0,0.0
2000-02-08 10:30:00,3.1010922282345743,19.6394045804334,0.0,1.0,0.0,18.650105818995787,293.1499400209816,20.0,0.0,0.0
2000-02-08 11:00:00,3.1010922282345743,19.6394045804334,0.0,1.0,0.0,18.65010586513273,293.1499400246664,20.0,0.0,0.0
2000-02-08 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.662250110711312,293.1501211070386,20.0,0.5165607858172714,0.0
2000-02-08 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.662250112052458,293.1501211070421,20.0,0.5165607858172714,0.0
2000-02-08 12:30:00,3.1068153873385556,19.662250112052458,0.0,1.0,0.0,22.37502841310353,293.14955796126486,20.0,0.0,0.0
2000-02-08 13:00:00,3.1068153873385556,19.662250112052458,0.0,1.0,0.0,22.375028401144167,293.1495579612635,20.0,0.0,0.0
2000-02-08 13:30:00,3.8195900454312928,22.375028401144167,0.0,1.0,0.0,21.15971432849739,293.14996602676274,20.0,0.0,0.0
2000-02-08 14:00:00,3.8195900454312928,22.375028401144167,0.0,1.0,0.0,21.159714306680275,293.14996602857747,20.0,0.0,0.0
2000-02-08 14:30:00,3.492160741041455,21.15971430668027,0.0,1.0,0.0,21.038517580053384,293.149960588388,20.0,0.0,0.0
2000-02-08 15:00:00,3.492160741041455,21.15971430668027,0.0,1.0,0.0,21.038517577546855,293.14996058921975,20.0,0.0,0.0
2000-02-08 15:30:00,3.460227472083857,21.03851757754686,0.0,1.0,0.0,20.065863569373388,293.14994824295337,20.0,0.0,0.0
2000-02-08 16:00:00,3.460227472083857,21.03851757754686,0.0,1.0,0.0,20.065863560909282,293.1499482439392,20.0,0.0,0.0
2000-02-08 16:30:00,3.208700462606415,20.065863560909282,0.0,1.0,0.0,20.855933373943472,293.14995112480136,20.0,0.0,0.0
2000-02-08 17:00:00,3.208700462606415,20.065863560909282,0.0,1.0,0.0,20.85593334514933,293.14995112763023,20.0,0.0,0.0
2000-02-08 17:30:00,3.412366864941125,20.85593334514933,0.0,1.0,0.0,24.942080851059185,293.14993803072144,20.0,0.0,0.0
2000-02-08 18:00:00,3.412366864941125,20.85593334514933,0.0,1.0,0.0,24.942080843105405,293.1499380312748,20.0,0.0,0.0
2000-02-08 18:30:00,4.553952607158241,24.942080843105405,0.0,1.0,0.0,23.60907990351768,293.1504975296773,20.0,0.0,0.0
2000-02-08 19:00:00,4.553952607158241,24.942080843105405,0.0,1.0,0.0,23.609079905662533,293.1504975291995,20.0,0.0,0.0
2000-02-08 19:30:00,4.165415616947922,23.609079905662533,0.0,1.0,0.0,21.38795051718121,293.1500946773553,20.0,0.0,0.0
2000-02-08 20:00:00,4.165415616947922,23.609079905662533,0.0,1.0,0.0,21.387950521736194,293.1500946767017,20.0,0.0,0.0
2000-02-08 20:30:00,3.5526521327745546,21.387950521736194,0.0,1.0,0.0,19.730981764483595,293.1503284659975,20.0,0.0,0.0
2000-02-08 21:00:00,3.5526521327745546,21.387950521736194,0.0,1.0,0.0,19.73098175798508,293.1503284654544,20.0,0.0,0.0
2000-02-08 21:30:00,3.1240620408493545,19.730981757985077,0.0,1.0,0.0,21.277473770328754,293.1501553821482,20.0,0.0,0.0
2000-02-08 22:00:00,3.1240620408493545,19.730981757985077,0.0,1.0,0.0,21.277473765082316,293.15015538231233,20.0,0.0,0.0
2000-02-08 22:30:00,3.5233136501312243,21.277473765082316,0.0,1.0,0.0,18.77255465672426,293.1496320389768,20.0,0.0,0.0
2000-02-08 23:00:00,3.5233136501312243,21.277473765082316,0.0,1.0,0.0,18.77255464796126,293.14963203909247,20.0,0.0,0.0
2000-02-08 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.509310532471938,293.15000524388046,20.0,0.3941120029887389,0.0
2000-02-09 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.509310532471938,293.15000524388046,20.0,0.3941120029887389,0.0
2000-02-09 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.504121852674023,293.14999880403286,20.0,5.657356118478061,0.0
2000-02-09 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.504121852789925,293.1499988033998,20.0,5.657356118478061,0.0
2000-02-09 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.511343255591116,293.1499958456693,20.0,5.662544798160075,0.0
2000-02-09 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.511343256477323,293.1499958456694,20.0,5.662544798160075,0.0
2000-02-09 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.525849923014954,293.14999328654966,20.0,5.655323394472676,0.0
2000-02-09 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.525849924064447,293.1499932865855,20.0,5.655323394472676,0.0
2000-02-09 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.564771518932442,293.1499776854558,20.0,5.640816726885552,0.0
2000-02-09 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.564771518494055,293.14997768551154,20.0,5.640816726885552,0.0
2000-02-09 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.64994884596342,293.1499585436882,20.0,5.601895132455946,0.0
2000-02-09 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.649948859990156,293.14995854488484,20.0,5.601895132455946,0.0
2000-02-09 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.58705664135631,293.15046951527995,20.0,5.516717790959846,0.0
2000-02-09 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.587056637436161,293.1504695143416,20.0,5.516717790959846,0.0
2000-02-09 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.154697509174486,293.1500877430106,20.0,6.57961001351384,0.0
