,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-09 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.15469751246764,293.150087742721,20.0,6.57961001351384,0.0
2000-02-09 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.50806777617802,293.1500942619162,20.0,2.0119691384823626,0.0
2000-02-09 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.508067766285482,293.15009426249156,20.0,2.0119691384823626,0.0
2000-02-09 08:30:00,3.584673910284019,21.508067766285482,0.0,1.0,0.0,19.693556802652175,293.15011829899663,20.0,0.0,0.0
2000-02-09 09:00:00,3.584673910284019,21.508067766285482,0.0,1.0,0.0,19.69355679592089,293.1501182989962,20.0,0.0,0.0
2000-02-09 09:30:00,3.114665822572229,19.693556795920887,0.0,1.0,0.0,17.16303347809791,293.15013915025827,20.0,0.0,0.0
2000-02-09 10:00:00,3.114665822572229,19.693556795920887,0.0,1.0,0.0,17.163033477496707,293.15013915022155,20.0,0.0,0.0
2000-02-09 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.180436242468954,293.14994192333,20.0,2.0036331734532933,0.0
2000-02-09 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.180436243019262,293.1499419233623,20.0,2.0036331734532933,0.0
2000-02-09 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.202040840243523,293.1501122372353,20.0,2.98623040793074,0.0
2000-02-09 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.202040831759756,293.1501122378589,20.0,2.98623040793074,0.0
2000-02-09 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.940515927446828,293.1495475366665,20.0,1.9646258191902428,0.0
2000-02-09 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.94051593476127,293.1495475376397,20.0,1.9646258191902428,0.0
2000-02-09 13:30:00,3.176902001659646,19.94051593476127,0.0,1.0,0.0,18.75833982288386,293.1499515524565,20.0,0.0,0.0
2000-02-09 14:00:00,3.176902001659646,19.94051593476127,0.0,1.0,0.0,18.758339801263347,293.14995155457126,20.0,0.0,0.0
2000-02-09 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.705766370434624,293.14992377602886,20.0,0.4083268496866535,0.0
2000-02-09 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.705766362525512,293.1499237757206,20.0,0.4083268496866535,0.0
2000-02-09 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.839648281233902,293.14990497341915,20.0,0.46090028842448794,0.0
2000-02-09 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.83964828371181,293.1499049726508,20.0,0.46090028842448794,0.0
2000-02-09 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.752359934639696,293.14990208733394,20.0,1.327018367238191,0.0
2000-02-09 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.75235993426973,293.14990208742427,20.0,1.327018367238191,0.0
2000-02-09 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.97574671771127,293.1498837465766,20.0,0.41430671668026897,0.0
2000-02-09 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.97574672051106,293.149883746429,20.0,0.41430671668026897,0.0
2000-02-09 18:30:00,3.986259717149697,22.97574672051106,0.0,1.0,0.0,21.800510011636455,293.15043310909715,20.0,0.0,0.0
2000-02-09 19:00:00,3.986259717149697,22.97574672051106,0.0,1.0,0.0,21.800510019031215,293.1504331096293,20.0,0.0,0.0
2000-02-09 19:30:00,3.6631711673217886,21.800510019031215,0.0,1.0,0.0,19.76270659846919,293.15002112950594,20.0,0.0,0.0
2000-02-09 20:00:00,3.6631711673217886,21.800510019031215,0.0,1.0,0.0,19.762706593762395,293.15002112915624,20.0,0.0,0.0
2000-02-09 20:30:00,3.1320370031659044,19.762706593762395,0.0,1.0,0.0,18.301239519317487,293.15025469661174,20.0,0.0,0.0
2000-02-09 21:00:00,3.1320370031659044,19.762706593762395,0.0,1.0,0.0,18.301239499134866,293.1502546959388,20.0,0.0,0.0
2000-02-09 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.051211698326505,293.1500758866233,20.0,0.8654271518151334,0.0
2000-02-09 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.051211710269087,293.15007588703253,20.0,0.8654271518151334,0.0
2000-02-09 22:30:00,3.2049762703643676,20.051211710269083,0.0,1.0,0.0,17.757161392895227,293.14955261896057,20.0,0.0,0.0
2000-02-09 23:00:00,3.2049762703643676,20.051211710269083,0.0,1.0,0.0,17.757161412116304,293.1495526190441,20.0,0.0,0.0
2000-02-09 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.68313509458462,293.1499417446769,20.0,1.4095052388336966,0.0
2000-02-10 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.68313509458462,293.1499417446769,20.0,1.4095052388336966,0.0
2000-02-10 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.842006542230925,293.14993851949407,20.0,6.483531556365381,0.0
2000-02-10 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.842006541985134,293.1499385195239,20.0,6.483531556365381,0.0
2000-02-10 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.991117941961374,293.1499489283644,20.0,6.324660108964866,0.0
2000-02-10 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.991117940950785,293.14994892852786,20.0,6.324660108964866,0.0
2000-02-10 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.132255649033988,293.14994474491516,20.0,6.175548709999215,0.0
2000-02-10 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.132255651305812,293.1499447446238,20.0,6.175548709999215,0.0
2000-02-10 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.2767686444271,293.14994634395555,20.0,6.034410999644187,0.0
2000-02-10 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.276768661418586,293.1499463433444,20.0,6.034410999644187,0.0
2000-02-10 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.41363964100223,293.14995042942,20.0,5.8898979895314145,0.0
2000-02-10 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.413639659144927,293.1499504312359,20.0,5.8898979895314145,0.0
2000-02-10 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.366084302583987,293.1504659060765,20.0,5.753026991805074,0.0
2000-02-10 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.366084300761237,293.15046590601276,20.0,5.753026991805074,0.0
2000-02-10 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.952310710307817,293.1500774777882,20.0,6.800582350188764,0.0
2000-02-10 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.952310710571197,293.1500774784509,20.0,6.800582350188764,0.0
2000-02-10 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.29742539228638,293.15011030811013,20.0,2.2143559403788036,0.0
2000-02-10 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.297425383565052,293.15011030856704,20.0,2.2143559403788036,0.0
2000-02-10 08:30:00,3.528604018007013,21.297425383565052,0.0,1.0,0.0,19.459122016235018,293.1501203552987,20.0,0.0,0.0
2000-02-10 09:00:00,3.528604018007013,21.297425383565052,0.0,1.0,0.0,19.459122017202414,293.15012035522875,20.0,0.0,0.0
2000-02-10 09:30:00,3.056093485953895,19.459122017202414,0.0,1.0,0.0,16.932645319988595,293.1501342633768,20.0,0.0,0.0
2000-02-10 10:00:00,3.056093485953895,19.459122017202414,0.0,1.0,0.0,16.932645323569837,293.1501342630238,20.0,0.0,0.0
2000-02-10 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.01810679477851,293.1498963292406,20.0,2.2340213273801623,0.0
2000-02-10 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.01810679532295,293.1498963285524,20.0,2.2340213273801623,0.0
2000-02-10 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.16252912143414,293.1500654762345,20.0,3.1485598556270484,0.0
2000-02-10 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.162529109670736,293.15006547506647,20.0,3.1485598556270484,0.0
2000-02-10 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.01554768948659,293.1495078416,20.0,2.0041375412792646,0.0
2000-02-10 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.01554768685448,293.14950784040565,20.0,2.0041375412792646,0.0
2000-02-10 13:30:00,3.195919277448529,20.01554768685448,0.0,1.0,0.0,18.944780698813524,293.14990733837885,20.0,0.0,0.0
2000-02-10 14:00:00,3.195919277448529,20.01554768685448,0.0,1.0,0.0,18.944780704566956,293.1499073389032,20.0,0.0,0.0
2000-02-10 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.989792259028295,293.1498941919212,20.0,0.22188594638304338,0.0
2000-02-10 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.98979225900821,293.14989419197366,20.0,0.22188594638304338,0.0
2000-02-10 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.19549152138227,293.1498802805772,20.0,0.17687439194178897,0.0
2000-02-10 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.19549152688229,293.14988027935755,20.0,0.17687439194178897,0.0
2000-02-10 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.167945279314203,293.14988166442066,20.0,0.9711751240677111,0.0
2000-02-10 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.16794527459796,293.1498816644203,20.0,0.9711751240677111,0.0
2000-02-10 17:30:00,2.984034011288256,19.167945274597965,0.0,1.0,0.0,23.418724963050256,293.1498831463052,20.0,0.0,0.0
2000-02-10 18:00:00,2.984034011288256,19.167945274597965,0.0,1.0,0.0,23.418724960479555,293.14988314606063,20.0,0.0,0.0
2000-02-10 18:30:00,4.11119846315414,23.418724960479558,0.0,1.0,0.0,22.23207889804065,293.1504420600057,20.0,0.0,0.0
2000-02-10 19:00:00,4.11119846315414,23.418724960479558,0.0,1.0,0.0,22.232078895189126,293.15044205938636,20.0,0.0,0.0
2000-02-10 19:30:00,3.780397598964587,22.232078895189126,0.0,1.0,0.0,20.16263619904418,293.1500358966535,20.0,0.0,0.0
2000-02-10 20:00:00,3.780397598964587,22.232078895189126,0.0,1.0,0.0,20.162636208196357,293.15003589650144,20.0,0.0,0.0
2000-02-10 20:30:00,3.2333463997994483,20.16263620819636,0.0,1.0,0.0,18.66932594348275,293.15026402796553,20.0,0.0,0.0
2000-02-10 21:00:00,3.2333463997994483,20.16263620819636,0.0,1.0,0.0,18.669325943160302,293.15026402785696,20.0,0.0,0.0
2000-02-10 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.393689257690287,293.1500858873986,20.0,0.4973407077896971,0.0
2000-02-10 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.39368926681255,293.1500858872996,20.0,0.4973407077896971,0.0
2000-02-10 22:30:00,3.2925301899352353,20.39368926681255,0.0,1.0,0.0,18.08296392022973,293.14955533612823,20.0,0.0,0.0
2000-02-10 23:00:00,3.2925301899352353,20.39368926681255,0.0,1.0,0.0,18.08296391502503,293.1495553366729,20.0,0.0,0.0
2000-02-10 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.013968046631744,293.14993545245545,20.0,1.0837027359249722,0.0
2000-02-11 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.013968046631744,293.14993545245545,20.0,1.0837027359249722,0.0
2000-02-11 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.18218462313155,293.14993771564906,20.0,6.152698604318255,0.0
2000-02-11 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.18218461206034,293.14993771658885,20.0,6.152698604318255,0.0
2000-02-11 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.341202995090436,293.1499423573697,20.0,5.984482038889661,0.0
2000-02-11 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.341203006832531,293.1499423562825,20.0,5.984482038889661,0.0
2000-02-11 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.492238587586966,293.1499437838955,20.0,5.825463644117468,0.0
2000-02-11 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.49223858682645,293.14994378452803,20.0,5.825463644117468,0.0
2000-02-11 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.628892719381609,293.1499530643802,20.0,5.67442806412355,0.0
2000-02-11 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.62889270683789,293.1499530659415,20.0,5.67442806412355,0.0
2000-02-11 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.735065028991421,293.1499666433168,20.0,5.537773944112109,0.0
2000-02-11 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.735065020129607,293.1499666424137,20.0,5.537773944112109,0.0
2000-02-11 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.625815510892126,293.15049590204234,20.0,5.431601630820395,0.0
2000-02-11 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.625815506986575,293.15049590202,20.0,5.431601630820395,0.0
2000-02-11 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.115803037592908,293.1501197373574,20.0,6.540851143963426,0.0
2000-02-11 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.11580303996403,293.15011973698756,20.0,6.540851143963426,0.0
2000-02-11 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.391735178759856,293.1501207490255,20.0,2.0508636109859677,0.0
2000-02-11 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.391735176579505,293.1501207500066,20.0,2.0508636109859677,0.0
2000-02-11 08:30:00,3.5536591182174666,21.391735176579502,0.0,1.0,0.0,19.545749426166022,293.15011612994465,20.0,0.0,0.0
2000-02-11 09:00:00,3.5536591182174666,21.391735176579502,0.0,1.0,0.0,19.545749415305114,293.15011613040906,20.0,0.0,0.0
2000-02-11 09:30:00,3.0776792607521233,19.545749415305117,0.0,1.0,0.0,17.05872624630172,293.1501092072811,20.0,0.0,0.0
2000-02-11 10:00:00,3.0776792607521233,19.545749415305117,0.0,1.0,0.0,17.05872625147148,293.1501092072714,20.0,0.0,0.0
2000-02-11 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.210378712579608,293.1498715766542,20.0,2.1079403994785193,0.0
2000-02-11 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.210378712162626,293.14987157672846,20.0,2.1079403994785193,0.0
2000-02-11 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.412913378831636,293.15004631238577,20.0,2.956287938787373,0.0
2000-02-11 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.412913368959373,293.15004631211923,20.0,2.956287938787373,0.0
2000-02-11 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.328256695884132,293.149480159064,20.0,1.7537532819906272,0.0
2000-02-11 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.32825669812821,293.1494801590947,20.0,1.7537532819906272,0.0
2000-02-11 13:30:00,3.2757212235040045,20.32825669812821,0.0,1.0,0.0,19.319629189773465,293.1498880615959,20.0,0.0,0.0
2000-02-11 14:00:00,3.2757212235040045,20.32825669812821,0.0,1.0,0.0,19.31962918787984,293.1498880615958,20.0,0.0,0.0
2000-02-11 14:30:00,3.0214768404296333,19.31962918787984,0.0,1.0,0.0,19.394926157585612,293.1498903126368,20.0,0.0,0.0
2000-02-11 15:00:00,3.0214768404296333,19.31962918787984,0.0,1.0,0.0,19.39492615754638,293.1498903126369,20.0,0.0,0.0
2000-02-11 15:30:00,3.040140807169599,19.39492615754638,0.0,1.0,0.0,18.588912557501267,293.1498926156007,20.0,0.0,0.0
2000-02-11 16:00:00,3.040140807169599,19.39492615754638,0.0,1.0,0.0,18.588912533665226,293.1498926164953,20.0,0.0,0.0
2000-02-11 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.520047869226463,293.1499002871374,20.0,0.5777541172847728,0.0
2000-02-11 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.52004786209789,293.1499002874957,20.0,0.5777541172847728,0.0
2000-02-11 17:30:00,3.0712679077992147,19.520047862097893,0.0,1.0,0.0,23.72107004240621,293.1499020033267,20.0,0.0,0.0
2000-02-11 18:00:00,3.0712679077992147,19.520047862097893,0.0,1.0,0.0,23.72107004508488,293.14990200370517,20.0,0.0,0.0
2000-02-11 18:30:00,4.197461108419652,23.721070045084883,0.0,1.0,0.0,22.48762739901308,293.1504585261616,20.0,0.0,0.0
2000-02-11 19:00:00,4.197461108419652,23.721070045084883,0.0,1.0,0.0,22.48762741317976,293.15045852617175,20.0,0.0,0.0
2000-02-11 19:30:00,3.850588383036664,22.487627413179755,0.0,1.0,0.0,20.373635686650193,293.15005301260135,20.0,0.0,0.0
2000-02-11 20:00:00,3.850588383036664,22.487627413179755,0.0,1.0,0.0,20.37363569168819,293.1500530122781,20.0,0.0,0.0
2000-02-11 20:30:00,3.287374554685061,20.373635691688186,0.0,1.0,0.0,18.862926670036334,293.1502604180176,20.0,0.0,0.0
2000-02-11 21:00:00,3.287374554685061,20.373635691688186,0.0,1.0,0.0,18.862926681134407,293.1502604181356,20.0,0.0,0.0
2000-02-11 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.563891372448595,293.1501067660958,20.0,0.3037399698155944,0.0
2000-02-11 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.56389135861884,293.1501067662184,20.0,0.3037399698155944,0.0
2000-02-11 22:30:00,3.336432868248856,20.56389135861884,0.0,1.0,0.0,18.17184452879401,293.1495952845021,20.0,0.0,0.0
2000-02-11 23:00:00,3.336432868248856,20.56389135861884,0.0,1.0,0.0,18.171844514204444,293.1495952845251,20.0,0.0,0.0
2000-02-11 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.981183564840604,293.1499869110756,20.0,0.9948221367455563,0.0
2000-02-12 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.981183564840604,293.1499869110756,20.0,0.9948221367455563,0.0
2000-02-12 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.031440350353892,293.1499753838175,20.0,6.185483086109396,0.0
2000-02-12 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.031440344976083,293.1499753849791,20.0,6.185483086109396,0.0
2000-02-12 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.074396723239609,293.14999201138573,20.0,6.135226305973917,0.0
2000-02-12 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.074396721738088,293.1499920116386,20.0,6.135226305973917,0.0
2000-02-12 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.079035606502861,293.1500042173456,20.0,6.092269929211913,0.0
2000-02-12 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.0790355944136,293.15000421888027,20.0,6.092269929211913,0.0
2000-02-12 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.071135550013913,293.15000176081315,20.0,6.0876310565364,0.0
2000-02-12 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.071135544464353,293.1500017608127,20.0,6.0876310565364,0.0
2000-02-12 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.069252801547105,293.1499997392647,20.0,6.095531106485647,0.0
2000-02-12 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.06925279571984,293.1499997386635,20.0,6.095531106485647,0.0
2000-02-12 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.879874099902949,293.1505233726739,20.0,6.09741385523016,0.0
2000-02-12 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.879874106636041,293.1505233726768,20.0,6.09741385523016,0.0
2000-02-12 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.296352024591283,293.15014767948753,20.0,7.286792544313958,0.0
2000-02-12 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.29635202827128,293.1501476795597,20.0,7.286792544313958,0.0
2000-02-12 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.504735123200064,293.15014380127474,20.0,2.870314622678721,0.0
2000-02-12 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.504735125594298,293.1501438008818,20.0,2.870314622678721,0.0
2000-02-12 08:30:00,3.321144462757075,20.5047351255943,0.0,1.0,0.0,18.58537157519721,293.1501482273843,20.0,0.0,0.0
2000-02-12 09:00:00,3.321144462757075,20.5047351255943,0.0,1.0,0.0,18.585371568980197,293.15014822738357,20.0,0.0,0.0
2000-02-12 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.998657893108831,293.1501519974255,20.0,0.5812950819698045,0.0
2000-02-12 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.998657890802916,293.1501519973849,20.0,0.5812950819698045,0.0
2000-02-12 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.016681810297628,293.1499291715822,20.0,3.1680087601470834,0.0
2000-02-12 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.016681811361511,293.1499291717095,20.0,3.1680087601470834,0.0
2000-02-12 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.09190085295321,293.15008496403476,20.0,4.14998483958849,0.0
2000-02-12 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.09190086088896,293.1500849641479,20.0,4.14998483958849,0.0
2000-02-12 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.887619453497923,293.14953151020455,20.0,3.0747657900610412,0.0
2000-02-12 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.887619457935497,293.1495315106318,20.0,3.0747657900610412,0.0
2000-02-12 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.7489692049209,293.14993473427006,20.0,0.2790471930145032,0.0
2000-02-12 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.748969173323932,293.14993473407435,20.0,0.2790471930145032,0.0
2000-02-12 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.702382379987238,293.1499355470827,20.0,1.4176974776260693,0.0
2000-02-12 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.70238238397818,293.14993554712555,20.0,1.4176974776260693,0.0
2000-02-12 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.781560829731326,293.1499339824157,20.0,1.4642842669718226,0.0
2000-02-12 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.781560828537874,293.1499339825349,20.0,1.4642842669718226,0.0
2000-02-12 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.611103522675243,293.1499356115649,20.0,2.385105822412127,0.0
2000-02-12 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.61110352257299,293.1499356115649,20.0,2.385105822412127,0.0
2000-02-12 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.71835779574716,293.1499373666606,20.0,1.55556312837701,0.0
2000-02-12 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.718357796116237,293.1499373666796,20.0,1.55556312837701,0.0
2000-02-12 18:30:00,3.6410432366055403,21.718357796116237,0.0,1.0,0.0,20.416272519952667,293.1504752360772,20.0,0.0,0.0
2000-02-12 19:00:00,3.6410432366055403,21.718357796116237,0.0,1.0,0.0,20.41627252141561,293.15047523609087,20.0,0.0,0.0
2000-02-12 19:30:00,3.298340498301998,20.416272521415614,0.0,1.0,0.0,18.269509705330744,293.1500612279994,20.0,0.0,0.0
2000-02-12 20:00:00,3.298340498301998,20.416272521415614,0.0,1.0,0.0,18.26950970530174,293.15006122739254,20.0,0.0,0.0
2000-02-12 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.71466893587554,293.15028517064354,20.0,0.8971569456482595,0.0
2000-02-12 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.71466892910049,293.1502851706481,20.0,0.8971569456482595,0.0
2000-02-12 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.366270471482242,293.15011935569544,20.0,2.451997721849511,0.0
2000-02-12 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.36627048244731,293.1501193557577,20.0,2.451997721849511,0.0
2000-02-12 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.955553218144479,293.14959700807555,20.0,0.8003961685026907,0.0
2000-02-12 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.955553242652824,293.14959700902835,20.0,0.8003961685026907,0.0
2000-02-12 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.813132697436343,293.14994959197935,20.0,3.211113408297176,0.0
2000-02-13 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.813132697436343,293.14994959197935,20.0,3.211113408297176,0.0
2000-02-13 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.937170445684709,293.1499568894025,20.0,8.353533953513658,0.0
2000-02-13 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.9371704585754,293.14995688850854,20.0,8.353533953513658,0.0
2000-02-13 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.039186284515866,293.14996602132425,20.0,8.229496192374599,0.0
2000-02-13 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.039186275976308,293.14996602243974,20.0,8.229496192374599,0.0
2000-02-13 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.125715086845268,293.1499686792811,20.0,8.127480374973691,0.0
2000-02-13 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.12571508674457,293.1499686792811,20.0,8.127480374973691,0.0
2000-02-13 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.205711692067787,293.14997098381235,20.0,8.04095156420543,0.0
2000-02-13 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.205711692238852,293.1499709838771,20.0,8.04095156420543,0.0
2000-02-13 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.283577336679054,293.14997034305446,20.0,7.960954958711147,0.0
2000-02-13 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.283577338937773,293.1499703425867,20.0,7.960954958711147,0.0
2000-02-13 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.181611342872461,293.1504869956337,20.0,7.883089312012226,0.0
2000-02-13 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.181611342693401,293.15048699560975,20.0,7.883089312012226,0.0
2000-02-13 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.699581622767376,293.1501076475142,20.0,8.985055308256598,0.0
2000-02-13 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.69958162829084,293.15010764751446,20.0,8.985055308256598,0.0
2000-02-13 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.01513100974,293.15010307668564,20.0,4.467085022659159,0.0
2000-02-13 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.015131008401283,293.150103077223,20.0,4.467085022659159,0.0
2000-02-13 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.222906585125894,293.1500933829612,20.0,0.15153564254871746,0.0
2000-02-13 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.222906585320555,293.1500933833772,20.0,0.15153564254871746,0.0
2000-02-13 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.788046784905418,293.15009252743596,20.0,1.943760065629445,0.0
2000-02-13 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.788046785111467,293.15009252746944,20.0,1.943760065629445,0.0
2000-02-13 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.976829746824013,293.1498601280625,20.0,4.378619865838534,0.0
2000-02-13 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.976829741572972,293.1498601283586,20.0,4.378619865838534,0.0
2000-02-13 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.20724759558735,293.1500366750603,20.0,5.189836909377028,0.0
2000-02-13 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.20724759415163,293.1500366751339,20.0,5.189836909377028,0.0
2000-02-13 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.149735161933073,293.1494693418587,20.0,3.9594190567983696,0.0
2000-02-13 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.149735155170315,293.1494693419509,20.0,3.9594190567983696,0.0
2000-02-13 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.200231922630657,293.14985473618805,20.0,1.0169314957796851,0.0
2000-02-13 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.200231928301196,293.14985473662085,20.0,1.0169314957796851,0.0
2000-02-13 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.35135375398331,293.1498664001858,20.0,1.9664347226488041,0.0
2000-02-13 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.351353752193113,293.14986640021135,20.0,1.9664347226488041,0.0
2000-02-13 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.593930456245506,293.1498796448588,20.0,1.8153128987568885,0.0
2000-02-13 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.593930454402184,293.14987964485863,20.0,1.8153128987568885,0.0
2000-02-13 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.55373711686787,293.1498915145297,20.0,2.572736196547817,0.0
2000-02-13 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.553737116232195,293.14989151441927,20.0,2.572736196547817,0.0
2000-02-13 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.75866447156819,293.1499075439099,20.0,1.612929534717804,0.0
2000-02-13 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.75866446068399,293.1499075438978,20.0,1.612929534717804,0.0
2000-02-13 18:30:00,3.651892469444619,21.75866446068399,0.0,1.0,0.0,20.511436382309387,293.15046332826114,20.0,0.0,0.0
2000-02-13 19:00:00,3.651892469444619,21.75866446068399,0.0,1.0,0.0,20.511436383206235,293.1504633280718,20.0,0.0,0.0
2000-02-13 19:30:00,3.322874771516855,20.511436383206238,0.0,1.0,0.0,18.40730699697714,293.150041098718,20.0,0.0,0.0
2000-02-13 20:00:00,3.322874771516855,20.511436383206238,0.0,1.0,0.0,18.40730698426598,293.15004109843863,20.0,0.0,0.0
2000-02-13 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.90490931425471,293.1502658168682,20.0,0.759359666684022,0.0
2000-02-13 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.904909312065698,293.1502658166649,20.0,0.759359666684022,0.0
2000-02-13 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.62489183776894,293.1500874220901,20.0,2.2617573388843013,0.0
2000-02-13 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.624891835466883,293.1500874219038,20.0,2.2617573388843013,0.0
2000-02-13 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.288689707998145,293.14957270827983,20.0,0.5417748154831172,0.0
2000-02-13 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.288689712212882,293.1495727082455,20.0,0.5417748154831172,0.0
2000-02-13 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.172610931293335,293.14995348624507,20.0,2.8779769387371186,0.0
2000-02-14 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.172610931293335,293.14995348624507,20.0,2.8779769387371186,0.0
2000-02-14 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.313849134365777,293.14994030856013,20.0,7.994055719656664,0.0
2000-02-14 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.313849143149744,293.1499403075105,20.0,7.994055719656664,0.0
2000-02-14 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.470020869727186,293.14994203653447,20.0,7.852817507800257,0.0
2000-02-14 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.470020887764592,293.1499420360316,20.0,7.852817507800257,0.0
2000-02-14 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.625321249176714,293.1499409485051,20.0,7.6966457631854075,0.0
2000-02-14 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.625321253907794,293.14994094809043,20.0,7.6966457631854075,0.0
2000-02-14 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.779748862756872,293.149942654856,20.0,7.541345397042205,0.0
2000-02-14 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.77974886326498,293.14994265484916,20.0,7.541345397042205,0.0
2000-02-14 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.915436122415901,293.1499548627653,20.0,7.38691778768502,0.0
2000-02-14 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.915436123985772,293.1499548628089,20.0,7.38691778768502,0.0
2000-02-14 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.828277629822214,293.1504909060509,20.0,7.251230526964228,0.0
2000-02-14 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.828277649684704,293.15049090639366,20.0,7.251230526964228,0.0
2000-02-14 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.334263665255062,293.1501126804973,20.0,8.338389001265297,0.0
2000-02-14 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.334263664416422,293.15011268057793,20.0,8.338389001265297,0.0
2000-02-14 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.617010021874137,293.15012251280666,20.0,3.8324029865335794,0.0
2000-02-14 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.617010022068083,293.1501225127802,20.0,3.8324029865335794,0.0
2000-02-14 08:30:00,3.095486603376986,19.617010022068083,0.0,1.0,0.0,17.74492615382688,293.150133701528,20.0,0.0,0.0
2000-02-14 09:00:00,3.095486603376986,19.617010022068083,0.0,1.0,0.0,17.744926160330404,293.15013370143305,20.0,0.0,0.0
2000-02-14 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.195919587597567,293.15013807564316,20.0,1.4217404906195954,0.0
2000-02-14 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.195919579556083,293.15013807484013,20.0,1.4217404906195954,0.0
2000-02-14 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.253767964589926,293.14991312934967,20.0,3.9707470713939172,0.0
2000-02-14 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.253767959174407,293.1499131293299,20.0,3.9707470713939172,0.0
2000-02-14 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.359612025807285,293.1500777797512,20.0,4.912898691775592,0.0
2000-02-14 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.359612017298991,293.15007777984533,20.0,4.912898691775592,0.0
2000-02-14 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.196222642977485,293.1495081518488,20.0,3.807054633651008,0.0
2000-02-14 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.19622263869865,293.14950815160785,20.0,3.807054633651008,0.0
2000-02-14 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.113689077119737,293.14991579608227,20.0,0.9704440122513508,0.0
2000-02-14 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.113689084967987,293.1499157961678,20.0,0.9704440122513508,0.0
2000-02-14 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.119190143903772,293.14991523840655,20.0,2.0529775659820144,0.0
2000-02-14 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.11919014347823,293.1499152384755,20.0,2.0529775659820144,0.0
2000-02-14 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.26476673285744,293.149904433855,20.0,2.0474765074717673,0.0
2000-02-14 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.26476673774146,293.1499044341429,20.0,2.0474765074717673,0.0
2000-02-14 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.191049085302524,293.149892550606,20.0,2.9018999132085406,0.0
2000-02-14 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.191049105243618,293.14989254897614,20.0,2.9018999132085406,0.0
2000-02-14 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.41798434535113,293.1498903628831,20.0,1.9756175457063818,0.0
2000-02-14 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.417984333291752,293.14989036175723,20.0,1.9756175457063818,0.0
2000-02-14 18:30:00,3.5606467522522083,21.417984333291756,0.0,1.0,0.0,20.216502438997274,293.15044609733945,20.0,0.0,0.0
2000-02-14 19:00:00,3.5606467522522083,21.417984333291756,0.0,1.0,0.0,20.216502451011507,293.1504460974675,20.0,0.0,0.0
2000-02-14 19:30:00,3.247101370101403,20.216502451011507,0.0,1.0,0.0,18.136532633762627,293.1500398045064,20.0,0.0,0.0
2000-02-14 20:00:00,3.247101370101403,20.216502451011507,0.0,1.0,0.0,18.13653263019644,293.15003980524347,20.0,0.0,0.0
2000-02-14 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.643845496482946,293.1502597986401,20.0,1.0301340207535583,0.0
2000-02-14 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.643845486152937,293.15025979866846,20.0,1.0301340207535583,0.0
2000-02-14 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.38200419202381,293.1500797849384,20.0,2.5228211647970635,0.0
2000-02-14 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.38200419829368,293.15007978528917,20.0,2.5228211647970635,0.0
2000-02-14 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.064443344475414,293.1495662714632,20.0,0.784662452656322,0.0
2000-02-14 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.064443355202872,293.14956627178543,20.0,0.784662452656322,0.0
2000-02-14 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.971287975872816,293.14994271587227,20.0,3.1022232957471285,0.0
2000-02-15 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.971287975872816,293.14994271587227,20.0,3.1022232957471285,0.0
2000-02-15 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.12109748712692,293.14994435469583,20.0,8.195378675077185,0.0
2000-02-15 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.121097505400149,293.149944353603,20.0,8.195378675077185,0.0
2000-02-15 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.25960828736857,293.1499511368935,20.0,8.045569145549852,0.0
2000-02-15 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.259608284205186,293.1499511368941,20.0,8.045569145549852,0.0
2000-02-15 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.381148240334289,293.14995713720873,20.0,7.907058366744814,0.0
2000-02-15 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.381148239897145,293.14995713745606,20.0,7.907058366744814,0.0
2000-02-15 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.502152202786641,293.1499517602555,20.0,7.7855184110528555,0.0
2000-02-15 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.502152201195969,293.1499517604377,20.0,7.7855184110528555,0.0
2000-02-15 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.63300679867967,293.1499497008382,20.0,7.66451444975403,0.0
2000-02-15 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.63300679721968,293.1499497007697,20.0,7.66451444975403,0.0
2000-02-15 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.569406206021169,293.1504785085351,20.0,7.533659853730319,0.0
2000-02-15 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.569406207711808,293.1504785085403,20.0,7.533659853730319,0.0
2000-02-15 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.084440017423265,293.1501179504922,20.0,8.597260443238193,0.0
2000-02-15 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.084440017256709,293.15011795039675,20.0,8.597260443238193,0.0
2000-02-15 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.36090474109033,293.15012200255956,20.0,4.08222663369329,0.0
2000-02-15 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.360904741756677,293.1501220022046,20.0,4.08222663369329,0.0
2000-02-15 08:30:00,3.031701540105905,19.36090474175668,0.0,1.0,0.0,17.497213632149602,293.15012800930043,20.0,0.0,0.0
2000-02-15 09:00:00,3.031701540105905,19.36090474175668,0.0,1.0,0.0,17.497213628084218,293.1501280096771,20.0,0.0,0.0
2000-02-15 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.94784665123455,293.15014384361234,20.0,1.669453022865783,0.0
2000-02-15 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.94784665118541,293.1501438436158,20.0,1.669453022865783,0.0
2000-02-15 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.016365051320829,293.1498996278336,20.0,4.218819999764591,0.0
2000-02-15 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.016365047057581,293.14989962800786,20.0,4.218819999764591,0.0
2000-02-15 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.152341433868923,293.15006857256805,20.0,5.1503016038924185,0.0
2000-02-15 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.152341434693879,293.15006857264603,20.0,5.1503016038924185,0.0
2000-02-15 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.026257702362596,293.14948939650344,20.0,4.01432521625612,0.0
2000-02-15 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.02625769713778,293.1494893957106,20.0,4.01432521625612,0.0
2000-02-15 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.0050481176544,293.149888529017,20.0,1.1404089538122208,0.0
2000-02-15 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.00504813804006,293.14988852837985,20.0,1.1404089538122208,0.0
2000-02-15 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.12208654829508,293.14985901802225,20.0,2.1616185129099406,0.0
2000-02-15 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.12208656993035,293.1498590151256,20.0,2.1616185129099406,0.0
2000-02-15 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.375879082521614,293.149878639992,20.0,2.0445800810196513,0.0
2000-02-15 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.375879086864703,293.1498786392682,20.0,2.0445800810196513,0.0
2000-02-15 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.352198123550764,293.1498802305186,20.0,2.790787564085297,0.0
2000-02-15 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.352198126364755,293.14988023103575,20.0,2.790787564085297,0.0
2000-02-15 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.61755977736926,293.1498737400512,20.0,1.8144685245852457,0.0
2000-02-15 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.617559775428212,293.1498737398742,20.0,1.8144685245852457,0.0
2000-02-15 18:30:00,3.613974815246797,21.617559775428212,0.0,1.0,0.0,20.454614394828578,293.15043361937813,20.0,0.0,0.0
2000-02-15 19:00:00,3.613974815246797,21.617559775428212,0.0,1.0,0.0,20.454614389635594,293.15043361968776,20.0,0.0,0.0
2000-02-15 19:30:00,3.3082156990436555,20.45461438963559,0.0,1.0,0.0,18.41000937249849,293.150025644784,20.0,0.0,0.0
2000-02-15 20:00:00,3.3082156990436555,20.45461438963559,0.0,1.0,0.0,18.410009372406726,293.15002564477254,20.0,0.0,0.0
2000-02-15 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.942502849257487,293.15025481920134,20.0,0.7566572785432746,0.0
2000-02-15 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.942502858880733,293.1502548201469,20.0,0.7566572785432746,0.0
2000-02-15 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.661168008118857,293.150098966855,20.0,2.224163792069266,0.0
2000-02-15 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.66116801983528,293.1500989674174,20.0,2.224163792069266,0.0
2000-02-15 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.310651837578657,293.1495720833631,20.0,0.5054986311147204,0.0
2000-02-15 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.310651845316364,293.1495720837031,20.0,0.5054986311147204,0.0
2000-02-15 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.189229947212011,293.1499580999193,20.0,2.856014805633635,0.0
2000-02-16 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.189229947212011,293.1499580999193,20.0,2.856014805633635,0.0
2000-02-16 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.293785222968971,293.14996298260525,20.0,7.977436703737989,0.0
2000-02-16 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.2937852228086,293.149962982621,20.0,7.977436703737989,0.0
2000-02-16 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.382516455235406,293.1499700179735,20.0,7.8728814281414,0.0
2000-02-16 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.382516456010565,293.1499700178487,20.0,7.8728814281414,0.0
2000-02-16 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.46438789286067,293.14996830797816,20.0,7.784150194939435,0.0
2000-02-16 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.464387896986146,293.1499683079784,20.0,7.784150194939435,0.0
2000-02-16 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.550458420407786,293.1499668858088,20.0,7.702278753963854,0.0
2000-02-16 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.55045841915274,293.1499668859487,20.0,7.702278753963854,0.0
2000-02-16 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.625475594279422,293.14997642891757,20.0,7.61620823179726,0.0
2000-02-16 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.625475596002612,293.149976429012,20.0,7.61620823179726,0.0
2000-02-16 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.505852191939418,293.15049416839616,20.0,7.541191054947387,0.0
2000-02-16 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.505852176426998,293.1504941681947,20.0,7.541191054947387,0.0
2000-02-16 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.014253730479485,293.1501078299014,20.0,8.660814474523,0.0
2000-02-16 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.014253716164598,293.1501078298528,20.0,8.660814474523,0.0
2000-02-16 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.337606725790938,293.15009717250103,20.0,4.152412934785402,0.0
2000-02-16 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.33760673270727,293.1500971724037,20.0,4.152412934785402,0.0
2000-02-16 08:30:00,3.0259283143550344,19.33760673270727,0.0,1.0,0.0,17.553804211530604,293.1500928755442,20.0,0.0,0.0
2000-02-16 09:00:00,3.0259283143550344,19.33760673270727,0.0,1.0,0.0,17.553804213912304,293.1500928752332,20.0,0.0,0.0
2000-02-16 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.128183327784397,293.15008616698174,20.0,1.6128624370376952,0.0
2000-02-16 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.128183314656297,293.1500861659204,20.0,1.6128624370376952,0.0
2000-02-16 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.315563856060612,293.1498673259311,20.0,4.0384833362937025,0.0
2000-02-16 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.315563859981648,293.1498673260076,20.0,4.0384833362937025,0.0
2000-02-16 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.539428372303448,293.15003454000276,20.0,4.851102790968353,0.0
2000-02-16 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.539428378553307,293.15003454095637,20.0,4.851102790968353,0.0
2000-02-16 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.47710720935454,293.14947500494304,20.0,3.6272382723966925,0.0
2000-02-16 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.4771072025043,293.149475005018,20.0,3.6272382723966925,0.0
2000-02-16 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.477820984386213,293.149886084241,20.0,0.6895594484457013,0.0
2000-02-16 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.47782097799557,293.14988608439336,20.0,0.6895594484457013,0.0
2000-02-16 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.558207350721982,293.14988843832117,20.0,1.6888456729544297,0.0
2000-02-16 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.558207346961755,293.14988843833487,20.0,1.6888456729544297,0.0
2000-02-16 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.767895214536853,293.14988280487734,20.0,1.608459303988246,0.0
2000-02-16 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.76789521279138,293.1498828050954,20.0,1.608459303988246,0.0
2000-02-16 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.727371871858196,293.14988880317486,20.0,2.398771438158621,0.0
2000-02-16 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.72737187774557,293.1498888030552,20.0,2.398771438158621,0.0
2000-02-16 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.96087245263065,293.1498890424336,20.0,1.4392947732044319,0.0
2000-02-16 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.960872444829093,293.1498890419868,20.0,1.4392947732044319,0.0
2000-02-16 18:30:00,3.7065376229834226,21.960872444829093,0.0,1.0,0.0,20.767245754263733,293.15044155841434,20.0,0.0,0.0
2000-02-16 19:00:00,3.7065376229834226,21.960872444829093,0.0,1.0,0.0,20.767245754278875,293.1504415584504,20.0,0.0,0.0
2000-02-16 19:30:00,3.389226611657596,20.76724575427887,0.0,1.0,0.0,18.70313446223519,293.15003246815974,20.0,0.0,0.0
2000-02-16 20:00:00,3.389226611657596,20.76724575427887,0.0,1.0,0.0,18.703134470066477,293.15003246842855,20.0,0.0,0.0
2000-02-16 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.218763037268072,293.15026073292444,20.0,0.4635321808835237,0.0
2000-02-16 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.218763038567104,293.1502607332642,20.0,0.4635321808835237,0.0
2000-02-16 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.948069855192777,293.15008540577725,20.0,1.9479036123828952,0.0
2000-02-16 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.948069851356156,293.1500854058433,20.0,1.9479036123828952,0.0
2000-02-16 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.620778422815405,293.14956804640667,20.0,0.21859679959384493,0.0
2000-02-16 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.620778428417974,293.1495680471436,20.0,0.21859679959384493,0.0
2000-02-16 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.523866717666051,293.14994381106436,20.0,2.5458882225320267,0.0
2000-02-17 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.523866717666051,293.14994381106436,20.0,2.5458882225320267,0.0
2000-02-17 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.675118877456699,293.1499422413199,20.0,7.642799933283949,0.0
2000-02-17 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.675118879419006,293.1499422411886,20.0,7.642799933283949,0.0
2000-02-17 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.819426452953257,293.1499489025058,20.0,7.491547771530993,0.0
