,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-17 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.819426448689006,293.14994890270646,20.0,7.491547771530993,0.0
2000-02-17 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.954222343997834,293.149949488426,20.0,7.347240202260995,0.0
2000-02-17 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.954222346047585,293.1499494881468,20.0,7.347240202260995,0.0
2000-02-17 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.080332709190207,293.14995537706403,20.0,7.212444304902416,0.0
2000-02-17 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.080332726196698,293.1499553754818,20.0,7.212444304902416,0.0
2000-02-17 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.202473042475898,293.14995261931693,20.0,7.086333924753302,0.0
2000-02-17 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.20247304269543,293.149952619313,20.0,7.086333924753302,0.0
2000-02-17 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.153659038949131,293.1504647676311,20.0,6.964193608254568,0.0
2000-02-17 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.153659030382196,293.1504647676282,20.0,6.964193608254568,0.0
2000-02-17 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.743201371360247,293.150076138766,20.0,8.013007620567805,0.0
2000-02-17 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.74320136037294,293.15007613929026,20.0,8.013007620567805,0.0
2000-02-17 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.11373585319148,293.15009279701644,20.0,3.423465290577062,0.0
2000-02-17 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.113735861760443,293.1500927962694,20.0,3.423465290577062,0.0
2000-02-17 08:30:00,3.220882021726618,20.113735861760443,0.0,1.0,0.0,18.3124191089585,293.15010993069694,20.0,0.0,0.0
2000-02-17 09:00:00,3.220882021726618,20.113735861760443,0.0,1.0,0.0,18.31241910900545,293.1501099307106,20.0,0.0,0.0
2000-02-17 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.859250626768285,293.15009003801595,20.0,0.8542475419445514,0.0
2000-02-17 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.859250617573847,293.1500900379686,20.0,0.8542475419445514,0.0
2000-02-17 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.034113451301517,293.14987292640575,20.0,3.3074160333761524,0.0
2000-02-17 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.034113448453626,293.1498729267953,20.0,3.3074160333761524,0.0
2000-02-17 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.230057097557648,293.1500498025389,20.0,4.132553202496376,0.0
2000-02-17 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.230057088484074,293.1500498020971,20.0,4.132553202496376,0.0
2000-02-17 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.140855204356438,293.1494801582037,20.0,2.9366095624659274,0.0
2000-02-17 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.140855216338867,293.1494801586806,20.0,2.9366095624659274,0.0
2000-02-17 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.121919989487683,293.1498957083381,20.0,0.025811434611133683,0.0
2000-02-17 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.121919975561337,293.149895709026,20.0,0.025811434611133683,0.0
2000-02-17 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.185737945468478,293.1498914136491,20.0,1.0447466753886647,0.0
2000-02-17 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.185737951942517,293.1498914128283,20.0,1.0447466753886647,0.0
2000-02-17 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.37741967554687,293.1498932951195,20.0,0.9809286990074844,0.0
2000-02-17 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.3774196734751,293.1498932951192,20.0,0.9809286990074844,0.0
2000-02-17 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.314409651921036,293.1498953057981,20.0,1.7892469774749005,0.0
2000-02-17 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.314409660597722,293.14989530578777,20.0,1.7892469774749005,0.0
2000-02-17 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.539036644963417,293.1498893647993,20.0,0.8522569903522799,0.0
2000-02-17 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.539036647690818,293.1498893651,20.0,0.8522569903522799,0.0
2000-02-17 18:30:00,3.8647784792597477,22.539036647690818,0.0,1.0,0.0,21.3446966888779,293.15044180384973,20.0,0.0,0.0
2000-02-17 19:00:00,3.8647784792597477,22.539036647690818,0.0,1.0,0.0,21.34469669265622,293.15044180419943,20.0,0.0,0.0
2000-02-17 19:30:00,3.541152606392213,21.34469669265622,0.0,1.0,0.0,19.2908282187464,293.1500246548281,20.0,0.0,0.0
2000-02-17 20:00:00,3.541152606392213,21.34469669265622,0.0,1.0,0.0,19.29082821770042,293.1500246548532,20.0,0.0,0.0
2000-02-17 20:30:00,3.014351420927301,19.29082821770042,0.0,1.0,0.0,17.815197577346463,293.1502618258023,20.0,0.0,0.0
2000-02-17 21:00:00,3.014351420927301,19.29082821770042,0.0,1.0,0.0,17.81519757158952,293.15026182642924,20.0,0.0,0.0
2000-02-17 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.545343511865372,293.1500836927178,20.0,1.3514690793604818,0.0
2000-02-17 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.54534352863095,293.1500836932123,20.0,1.3514690793604818,0.0
2000-02-17 22:30:00,3.077577964505647,19.545343528630948,0.0,1.0,0.0,17.21878600489994,293.14956916683843,20.0,0.0,0.0
2000-02-17 23:00:00,3.077577964505647,19.545343528630948,0.0,1.0,0.0,17.21878600831849,293.14956916697395,20.0,0.0,0.0
2000-02-17 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.111873050755952,293.14995012001305,20.0,1.9478806426315116,0.0
2000-02-18 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.111873050755952,293.14995012001305,20.0,1.9478806426315116,0.0
2000-02-18 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.236540688873777,293.14995581186986,20.0,7.054793600194048,0.0
2000-02-18 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.236540687233328,293.1499558118698,20.0,7.054793600194048,0.0
2000-02-18 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.346939411093352,293.149960889954,20.0,6.930125963716671,0.0
2000-02-18 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.346939408845296,293.1499608903934,20.0,6.930125963716671,0.0
2000-02-18 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.451798591958376,293.14996010046826,20.0,6.819727242104704,0.0
2000-02-18 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.45179859127075,293.14996010056024,20.0,6.819727242104704,0.0
2000-02-18 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.562174411795397,293.14995680496105,20.0,6.714868059679251,0.0
2000-02-18 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.562174412494873,293.1499568049435,20.0,6.714868059679251,0.0
2000-02-18 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.67344986576099,293.1499593221228,20.0,6.604492238455127,0.0
2000-02-18 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.673449866178117,293.1499593221691,20.0,6.604492238455127,0.0
2000-02-18 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.60046213683309,293.1504761718779,20.0,6.4932167847718825,0.0
2000-02-18 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.60046215279278,293.1504761718887,20.0,6.4932167847718825,0.0
2000-02-18 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.146873117831387,293.1500970444213,20.0,7.566204498157219,0.0
2000-02-18 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.146873109994672,293.15009704442093,20.0,7.566204498157219,0.0
2000-02-18 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.490237678939046,293.1500927234642,20.0,3.019793540955328,0.0
2000-02-18 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.49023767937154,293.1500927234642,20.0,3.019793540955328,0.0
2000-02-18 08:30:00,3.3174025015066024,20.490237679371536,0.0,1.0,0.0,18.71791108715629,293.1500886455345,20.0,0.0,0.0
2000-02-18 09:00:00,3.3174025015066024,20.490237679371536,0.0,1.0,0.0,18.717911088452325,293.1500886453292,20.0,0.0,0.0
2000-02-18 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.270757968169686,293.15010617304995,20.0,0.4487555624976756,0.0
2000-02-18 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.270757967153124,293.1501061731772,20.0,0.4487555624976756,0.0
2000-02-18 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.426483738860663,293.149871377874,20.0,2.8959086837968777,0.0
2000-02-18 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.42648371825763,293.1498713770556,20.0,2.8959086837968777,0.0
2000-02-18 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.644326984162667,293.1500351706801,20.0,3.7401829326923695,0.0
2000-02-18 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.64432698099602,293.15003517057175,20.0,3.7401829326923695,0.0
2000-02-18 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.569858429858726,293.14948340259406,20.0,2.52233966995398,0.0
2000-02-18 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.569858417060207,293.1494834024147,20.0,2.52233966995398,0.0
2000-02-18 13:30:00,3.08369875224157,19.569858417060203,0.0,1.0,0.0,18.549750705340145,293.14989337003266,20.0,0.0,0.0
2000-02-18 14:00:00,3.08369875224157,19.569858417060203,0.0,1.0,0.0,18.54975069533155,293.1498933705106,20.0,0.0,0.0
2000-02-18 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.630190329728382,293.1498813916287,20.0,0.616915955618451,0.0
2000-02-18 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.630190316541118,293.1498813928417,20.0,0.616915955618451,0.0
2000-02-18 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.843236462329838,293.1498871717421,20.0,0.5364763344088823,0.0
2000-02-18 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.843236466070586,293.1498871713698,20.0,0.5364763344088823,0.0
2000-02-18 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.788193354898073,293.14989529044857,20.0,1.323430184879414,0.0
2000-02-18 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.78819335884051,293.14989529044925,20.0,1.323430184879414,0.0
2000-02-18 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.9947383908448,293.1499027304694,20.0,0.3784732921094914,0.0
2000-02-18 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.99473839110651,293.1499027305002,20.0,0.3784732921094914,0.0
2000-02-18 18:30:00,3.9915807997913206,22.994738391106512,0.0,1.0,0.0,21.75249132152774,293.1504643175993,20.0,0.0,0.0
2000-02-18 19:00:00,3.9915807997913206,22.994738391106512,0.0,1.0,0.0,21.75249132902137,293.15046431762147,20.0,0.0,0.0
2000-02-18 19:30:00,3.650229930211599,21.752491329021375,0.0,1.0,0.0,19.63150111239202,293.1500525945882,20.0,0.0,0.0
2000-02-18 20:00:00,3.650229930211599,21.752491329021375,0.0,1.0,0.0,19.631501101312864,293.150052594685,20.0,0.0,0.0
2000-02-18 20:30:00,3.0991133778665114,19.631501101312864,0.0,1.0,0.0,18.107664462264566,293.15027056334276,20.0,0.0,0.0
2000-02-18 21:00:00,3.0991133778665114,19.631501101312864,0.0,1.0,0.0,18.1076644590527,293.15027056314807,20.0,0.0,0.0
2000-02-18 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.8014782167676,293.1501022433319,20.0,1.0590021918973016,0.0
2000-02-18 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.8014782087166,293.1501022432854,20.0,1.0590021918973016,0.0
2000-02-18 22:30:00,3.14179566629005,19.801478208716603,0.0,1.0,0.0,17.43544655395051,293.1495804610653,20.0,0.0,0.0
2000-02-18 23:00:00,3.14179566629005,19.801478208716603,0.0,1.0,0.0,17.43544655935171,293.1495804602182,20.0,0.0,0.0
2000-02-18 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.30004752955464,293.1499603481525,20.0,1.73122009159829,0.0
2000-02-19 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.30004752955464,293.1499603481525,20.0,1.73122009159829,0.0
2000-02-19 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.402398087358263,293.14996247362,20.0,6.8666191213953605,0.0
2000-02-19 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.402398094685612,293.14996247286064,20.0,6.8666191213953605,0.0
2000-02-19 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.502996270348714,293.1499617376882,20.0,6.764268556264387,0.0
2000-02-19 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.50299627001921,293.14996173778866,20.0,6.764268556264387,0.0
2000-02-19 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.608964135688142,293.14995848576496,20.0,6.663670380930791,0.0
2000-02-19 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.608964126012879,293.14995848663125,20.0,6.663670380930791,0.0
2000-02-19 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.715745674844312,293.1499610250245,20.0,6.557702524937121,0.0
2000-02-19 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.715745679140795,293.14996102440864,20.0,6.557702524937121,0.0
2000-02-19 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.823286970177806,293.1499579902106,20.0,6.450920971809204,0.0
2000-02-19 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.823286973112737,293.14995799046415,20.0,6.450920971809204,0.0
2000-02-19 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.764160529162949,293.15046722025465,20.0,6.343379677837263,0.0
2000-02-19 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.764160536902182,293.1504672203451,20.0,6.343379677837263,0.0
2000-02-19 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.339876289279957,293.15008401194706,20.0,7.402506114047817,0.0
2000-02-19 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.339876272322655,293.15008401312264,20.0,7.402506114047817,0.0
2000-02-19 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.729978311336893,293.15007070784714,20.0,2.826790378627344,0.0
2000-02-19 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.729978310988457,293.15007070784714,20.0,2.826790378627344,0.0
2000-02-19 08:30:00,3.379523793358506,20.729978310988454,0.0,1.0,0.0,19.026936929161714,293.15005862289775,20.0,0.0,0.0
2000-02-19 09:00:00,3.379523793358506,20.729978310988454,0.0,1.0,0.0,19.026936934223148,293.15005862234506,20.0,0.0,0.0
2000-02-19 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.69444596474049,293.150050285799,20.0,0.13972971672685405,0.0
2000-02-19 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.69444597530136,293.1500502860388,20.0,0.13972971672685405,0.0
2000-02-19 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.997158996857953,293.1498165605079,20.0,2.4722206756486407,0.0
2000-02-19 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.997158992293897,293.1498165600852,20.0,2.4722206756486407,0.0
2000-02-19 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.35208343597579,293.14998653267213,20.0,3.1695076586561024,0.0
2000-02-19 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.352083425014083,293.1499865325519,20.0,3.1695076586561024,0.0
2000-02-19 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.417573343596562,293.1494266670536,20.0,1.8145832259359174,0.0
2000-02-19 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.417573359681565,293.1494266672882,20.0,1.8145832259359174,0.0
2000-02-19 13:30:00,3.298675322134875,20.41757335968157,0.0,1.0,0.0,19.539917274518373,293.1498426537921,20.0,0.0,0.0
2000-02-19 14:00:00,3.298675322134875,20.41757335968157,0.0,1.0,0.0,19.539917275886594,293.1498426535314,20.0,0.0,0.0
2000-02-19 14:30:00,3.076223889001193,19.539917275886598,0.0,1.0,0.0,19.747877144165752,293.14983586509624,20.0,0.0,0.0
2000-02-19 15:00:00,3.076223889001193,19.539917275886598,0.0,1.0,0.0,19.74787714486842,293.149835864939,20.0,0.0,0.0
2000-02-19 15:30:00,3.1283080623903308,19.747877144868422,0.0,1.0,0.0,19.1009915580386,293.14982737187586,20.0,0.0,0.0
2000-02-19 16:00:00,3.1283080623903308,19.747877144868422,0.0,1.0,0.0,19.10099155449502,293.1498273721956,20.0,0.0,0.0
2000-02-19 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.193047621921863,293.14984412102865,20.0,0.0656750964549797,0.0
2000-02-19 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.193047625305432,293.14984412059226,20.0,0.0656750964549797,0.0
2000-02-19 17:30:00,3.241108884992432,20.193047625305432,0.0,1.0,0.0,24.53233972900172,293.1498537674978,20.0,0.0,0.0
2000-02-19 18:00:00,3.241108884992432,20.193047625305432,0.0,1.0,0.0,24.53233973012437,293.149853767568,20.0,0.0,0.0
2000-02-19 18:30:00,4.432874891015838,24.532339730124367,0.0,1.0,0.0,23.413939010478444,293.15041984965046,20.0,0.0,0.0
2000-02-19 19:00:00,4.432874891015838,24.532339730124367,0.0,1.0,0.0,23.41393898765142,293.1504198475253,20.0,0.0,0.0
2000-02-19 19:30:00,4.109839409447616,23.41393898765142,0.0,1.0,0.0,21.409294473326863,293.15000933887063,20.0,0.0,0.0
2000-02-19 20:00:00,4.109839409447616,23.41393898765142,0.0,1.0,0.0,21.409294472817972,293.15000933893884,20.0,0.0,0.0
2000-02-19 20:30:00,3.5583327971546774,21.409294472817972,0.0,1.0,0.0,19.98804744732262,293.15023633020826,20.0,0.0,0.0
2000-02-19 21:00:00,3.5583327971546774,21.409294472817972,0.0,1.0,0.0,19.98804746107365,293.1502363314656,20.0,0.0,0.0
2000-02-19 21:30:00,3.1889433024198097,19.988047461073652,0.0,1.0,0.0,21.77276945369585,293.15006793062423,20.0,0.0,0.0
2000-02-19 22:00:00,3.1889433024198097,19.988047461073652,0.0,1.0,0.0,21.77276944546026,293.15006793061974,20.0,0.0,0.0
2000-02-19 22:30:00,3.655692472738324,21.77276944546026,0.0,1.0,0.0,19.483501850377664,293.14955673097484,20.0,0.0,0.0
2000-02-19 23:00:00,3.655692472738324,21.77276944546026,0.0,1.0,0.0,19.48350186385963,293.14955673098746,20.0,0.0,0.0
2000-02-19 23:30:00,3.0621616099027396,19.48350186385963,0.0,1.0,0.0,14.416433818695264,293.14993262054327,20.0,0.0,0.0
2000-02-20 00:00:00,3.0621616099027396,19.48350186385963,0.0,1.0,0.0,14.416433818695264,293.14993262054327,20.0,0.0,0.0
2000-02-20 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.58996748256627,293.1499365504615,20.0,4.750232832254735,0.0
2000-02-20 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.589967488986748,293.1499365498478,20.0,4.750232832254735,0.0
2000-02-20 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.757149534505059,293.14993745210694,20.0,4.576699161963252,0.0
2000-02-20 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.757149534560694,293.14993745207806,20.0,4.576699161963252,0.0
2000-02-20 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.925584771162749,293.14993566905514,20.0,4.409517116389306,0.0
2000-02-20 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.925584770940828,293.1499356690551,20.0,4.409517116389306,0.0
2000-02-20 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.094742530463119,293.14993686174296,20.0,4.241081880009173,0.0
2000-02-20 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.094742519563429,293.14993686300994,20.0,4.241081880009173,0.0
2000-02-20 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.253549523115177,293.14994335585385,20.0,4.071924131386572,0.0
2000-02-20 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.253549523790149,293.14994335590904,20.0,4.071924131386572,0.0
2000-02-20 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.225389235966173,293.15045838101986,20.0,3.9131171271598513,0.0
2000-02-20 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.225389224049028,293.15045838033626,20.0,3.9131171271598513,0.0
2000-02-20 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.817588266495545,293.1500803252816,20.0,4.941277426900971,0.0
2000-02-20 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.817588269733065,293.1500803251301,20.0,4.941277426900971,0.0
2000-02-20 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.207613757164125,293.1500743117126,20.0,0.34907838121693624,0.0
2000-02-20 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.207613729009957,293.15007431397873,20.0,0.34907838121693624,0.0
2000-02-20 08:30:00,4.051441136395488,23.207613729009957,0.0,1.0,0.0,21.478938906905153,293.1500741016204,20.0,0.0,0.0
2000-02-20 09:00:00,4.051441136395488,23.207613729009957,0.0,1.0,0.0,21.47893889069077,293.1500741038556,20.0,0.0,0.0
2000-02-20 09:30:00,3.5768967330597228,21.47893889069077,0.0,1.0,0.0,19.0584836874822,293.1501004218415,20.0,0.0,0.0
2000-02-20 10:00:00,3.5768967330597228,21.47893889069077,0.0,1.0,0.0,19.058483699539202,293.1501004218401,20.0,0.0,0.0
2000-02-20 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.233346507879517,293.149862732531,20.0,0.10818295141079678,0.0
2000-02-20 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.233346504722615,293.14986273161065,20.0,0.10818295141079678,0.0
2000-02-20 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.477590891950836,293.15002399024223,20.0,0.9333201462273856,0.0
2000-02-20 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.477590890226196,293.1500239902788,20.0,0.9333201462273856,0.0
2000-02-20 12:30:00,3.0606898816338632,19.477590890226192,0.0,1.0,0.0,22.45383904492969,293.14945667119645,20.0,0.0,0.0
2000-02-20 13:00:00,3.0606898816338632,19.477590890226192,0.0,1.0,0.0,22.45383904956642,293.1494566712158,20.0,0.0,0.0
2000-02-20 13:30:00,3.8412747430277894,22.453839049566422,0.0,1.0,0.0,21.498023795192744,293.1498716265328,20.0,0.0,0.0
2000-02-20 14:00:00,3.8412747430277894,22.453839049566422,0.0,1.0,0.0,21.49802379558232,293.1498716264524,20.0,0.0,0.0
2000-02-20 14:30:00,3.5819913986792518,21.49802379558232,0.0,1.0,0.0,21.6229078184286,293.14986943645056,20.0,0.0,0.0
2000-02-20 15:00:00,3.5819913986792518,21.49802379558232,0.0,1.0,0.0,21.622907818689814,293.14986943645056,20.0,0.0,0.0
2000-02-20 15:30:00,3.6154087197621556,21.622907818689814,0.0,1.0,0.0,20.87764171718442,293.14986780890115,20.0,0.0,0.0
2000-02-20 16:00:00,3.6154087197621556,21.622907818689814,0.0,1.0,0.0,20.87764171661014,293.1498678089754,20.0,0.0,0.0
2000-02-20 16:30:00,3.4180416807699885,20.87764171661014,0.0,1.0,0.0,21.890134193757934,293.14986401526335,20.0,0.0,0.0
2000-02-20 17:00:00,3.4180416807699885,20.87764171661014,0.0,1.0,0.0,21.89013417669595,293.14986401630614,20.0,0.0,0.0
2000-02-20 17:30:00,3.6873799381329944,21.89013417669595,0.0,1.0,0.0,26.17951269930742,293.14987162780164,20.0,0.0,0.0
2000-02-20 18:00:00,3.6873799381329944,21.89013417669595,0.0,1.0,0.0,26.179512719914747,293.1498716279145,20.0,0.0,0.0
2000-02-20 18:30:00,4.928440845834258,26.179512719914747,0.0,1.0,0.0,25.044891299431672,293.1504146530119,20.0,0.0,0.0
2000-02-20 19:00:00,4.928440845834258,26.179512719914747,0.0,1.0,0.0,25.044891298616857,293.15041465299106,20.0,0.0,0.0
2000-02-20 19:30:00,4.584561754567498,25.04489129861686,0.0,1.0,0.0,23.063623523015846,293.1499971416434,20.0,0.0,0.0
2000-02-20 20:00:00,4.584561754567498,25.04489129861686,0.0,1.0,0.0,23.063623531989524,293.14999714173626,20.0,0.0,0.0
2000-02-20 20:30:00,4.0109076428917225,23.063623531989528,0.0,1.0,0.0,21.665044340953216,293.15023132812,20.0,0.0,0.0
2000-02-20 21:00:00,4.0109076428917225,23.063623531989528,0.0,1.0,0.0,21.66504434425298,293.1502313276678,20.0,0.0,0.0
2000-02-20 21:30:00,3.6267151444519516,21.665044344252976,0.0,1.0,0.0,23.465301369819667,293.15006121599765,20.0,0.0,0.0
2000-02-20 22:00:00,3.6267151444519516,21.665044344252976,0.0,1.0,0.0,23.465301369393412,293.1500612161382,20.0,0.0,0.0
2000-02-20 22:30:00,4.124435070156622,23.465301369393412,0.0,1.0,0.0,21.199627728700587,293.1495457429247,20.0,0.0,0.0
2000-02-20 23:00:00,4.124435070156622,23.465301369393412,0.0,1.0,0.0,21.199627742217242,293.1495457442134,20.0,0.0,0.0
2000-02-20 23:30:00,3.5027058892653233,21.199627742217242,0.0,1.0,0.0,16.166904592656472,293.14991780739143,20.0,0.0,0.0
2000-02-21 00:00:00,3.5027058892653233,21.199627742217242,0.0,1.0,0.0,16.166904592656472,293.14991780739143,20.0,0.0,0.0
2000-02-21 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.377186043833884,293.1499236431095,20.0,2.9997620582935274,0.0
2000-02-21 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.37718604693242,293.14992364305914,20.0,2.9997620582935274,0.0
2000-02-21 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.569174012864977,293.1499315175907,20.0,2.789480604017581,0.0
2000-02-21 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.56917401439745,293.1499315175908,20.0,2.789480604017581,0.0
2000-02-21 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.74144765381256,293.14993851069454,20.0,2.5974926365525492,0.0
2000-02-21 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.741447641165454,293.1499385106937,20.0,2.5974926365525492,0.0
2000-02-21 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.89620019339264,293.1499447426467,20.0,2.4252190097845454,0.0
2000-02-21 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.896200213912767,293.14994474157567,20.0,2.4252190097845454,0.0
2000-02-21 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.042521634770797,293.1499449821136,20.0,2.2704664370372334,0.0
2000-02-21 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.042521632719286,293.14994498190697,20.0,2.2704664370372334,0.0
2000-02-21 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.0031016773056,293.1504651718653,20.0,2.124145018230716,0.0
2000-02-21 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.00310167997081,293.1504651721447,20.0,2.124145018230716,0.0
2000-02-21 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.574639016658043,293.15008904797475,20.0,3.1635649709791878,0.0
2000-02-21 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.57463901124368,293.15008904900736,20.0,3.1635649709791878,0.0
2000-02-21 07:30:00,3.3392138635317825,20.574639011243676,0.0,1.0,0.0,24.924746181854506,293.1500954369169,20.0,0.0,0.0
2000-02-21 08:00:00,3.3392138635317825,20.574639011243676,0.0,1.0,0.0,24.924746178012423,293.15009543743946,20.0,0.0,0.0
2000-02-21 08:30:00,4.5488006970249995,24.92474617801242,0.0,1.0,0.0,23.107010214540743,293.15011959330457,20.0,0.0,0.0
2000-02-21 09:00:00,4.5488006970249995,24.92474617801242,0.0,1.0,0.0,23.107010244850176,293.1501195901681,20.0,0.0,0.0
2000-02-21 09:30:00,4.023101901022255,23.107010244850176,0.0,1.0,0.0,20.594326181530235,293.1501247428836,20.0,0.0,0.0
2000-02-21 10:00:00,4.023101901022255,23.107010244850176,0.0,1.0,0.0,20.594326178347984,293.1501247425653,20.0,0.0,0.0
2000-02-21 10:30:00,3.3443106702772294,20.594326178347988,0.0,1.0,0.0,19.679439993042198,293.1499058059972,20.0,0.0,0.0
2000-02-21 11:00:00,3.3443106702772294,20.594326178347988,0.0,1.0,0.0,19.67943998870706,293.149905805455,20.0,0.0,0.0
2000-02-21 11:30:00,3.111124813429744,19.67943998870706,0.0,1.0,0.0,20.808308102932205,293.15006778459446,20.0,0.0,0.0
2000-02-21 12:00:00,3.111124813429744,19.67943998870706,0.0,1.0,0.0,20.808308105404453,293.15006778458303,20.0,0.0,0.0
2000-02-21 12:30:00,3.39993181916841,20.80830810540445,0.0,1.0,0.0,23.65656575015557,293.1495091844793,20.0,0.0,0.0
2000-02-21 13:00:00,3.39993181916841,20.80830810540445,0.0,1.0,0.0,23.656565756445527,293.1495091845237,20.0,0.0,0.0
2000-02-21 13:30:00,4.178990077540896,23.656565756445527,0.0,1.0,0.0,22.565207623681285,293.1499212923299,20.0,0.0,0.0
2000-02-21 14:00:00,4.178990077540896,23.656565756445527,0.0,1.0,0.0,22.565207612372586,293.14992129365044,20.0,0.0,0.0
2000-02-21 14:30:00,3.8720112065513987,22.565207612372586,0.0,1.0,0.0,22.5543390766013,293.14992204726235,20.0,0.0,0.0
2000-02-21 15:00:00,3.8720112065513987,22.565207612372586,0.0,1.0,0.0,22.554339079858398,293.14992204679965,20.0,0.0,0.0
2000-02-21 15:30:00,3.869006795694462,22.5543390798584,0.0,1.0,0.0,21.698252935768583,293.1498991135504,20.0,0.0,0.0
2000-02-21 16:00:00,3.869006795694462,22.5543390798584,0.0,1.0,0.0,21.698252933935247,293.1498991133338,20.0,0.0,0.0
2000-02-21 16:30:00,3.635637054262992,21.698252933935247,0.0,1.0,0.0,22.63869152273745,293.14988726366573,20.0,0.0,0.0
2000-02-21 17:00:00,3.635637054262992,21.698252933935247,0.0,1.0,0.0,22.638691513205124,293.14988726320325,20.0,0.0,0.0
2000-02-21 17:30:00,3.8923518473726304,22.638691513205124,0.0,1.0,0.0,26.868669583541664,293.1498932079841,20.0,0.0,0.0
2000-02-21 18:00:00,3.8923518473726304,22.638691513205124,0.0,1.0,0.0,26.86866958509812,293.14989320812117,20.0,0.0,0.0
2000-02-21 18:30:00,5.1316376575502005,26.833333311329998,-0.035336273768125606,1.0,0.0,25.667900881568773,293.1504428014085,20.0,0.0,0.0
2000-02-21 19:00:00,5.1316376575502005,26.833333311329998,-0.035336273768125606,1.0,0.0,25.667900872220493,293.150442801437,20.0,0.0,0.0
2000-02-21 19:30:00,4.772005529089877,25.667900872220496,0.0,1.0,0.0,23.61849299272897,293.15002040290426,20.0,0.0,0.0
2000-02-21 20:00:00,4.772005529089877,25.667900872220496,0.0,1.0,0.0,23.6184929974238,293.15002040371434,20.0,0.0,0.0
2000-02-21 20:30:00,4.168104904878927,23.6184929974238,0.0,1.0,0.0,22.164067766394062,293.1502502513247,20.0,0.0,0.0
2000-02-21 21:00:00,4.168104904878927,23.6184929974238,0.0,1.0,0.0,22.164067796214876,293.15025025348285,20.0,0.0,0.0
2000-02-21 21:30:00,3.7618144178803967,22.16406779621488,0.0,1.0,0.0,23.926522472459663,293.1500709651669,20.0,0.0,0.0
2000-02-21 22:00:00,3.7618144178803967,22.16406779621488,0.0,1.0,0.0,23.92652246753264,293.15007096464325,20.0,0.0,0.0
2000-02-21 22:30:00,4.2565357638347905,23.926522467532642,0.0,1.0,0.0,21.64961591293788,293.1495446916417,20.0,0.0,0.0
2000-02-21 23:00:00,4.2565357638347905,23.926522467532642,0.0,1.0,0.0,21.649615924512037,293.1495446914006,20.0,0.0,0.0
2000-02-21 23:30:00,3.6225734331247113,21.649615924512037,0.0,1.0,0.0,16.625456376066126,293.1499125150492,20.0,0.0,0.0
2000-02-22 00:00:00,3.6225734331247113,21.649615924512037,0.0,1.0,0.0,16.625456376066126,293.1499125150492,20.0,0.0,0.0
2000-02-22 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.84047238045621,293.14992523683753,20.0,2.5412102748838734,0.0
2000-02-22 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.84047237869228,293.14992523723396,20.0,2.5412102748838734,0.0
2000-02-22 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.00560183059642,293.1499498074864,20.0,2.3261942722577205,0.0
2000-02-22 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.005601829621067,293.1499498074863,20.0,2.3261942722577205,0.0
2000-02-22 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.109388008564537,293.149971481711,20.0,2.161064821328934,0.0
2000-02-22 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.109388009986876,293.1499714815859,20.0,2.161064821328934,0.0
2000-02-22 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.155467926255973,293.1499933165145,20.0,2.057278640963124,0.0
2000-02-22 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.155467916723275,293.14999331802665,20.0,2.057278640963124,0.0
2000-02-22 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.175800381141652,293.14999133917365,20.0,2.011198734226727,0.0
2000-02-22 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.17580038174049,293.1499913392266,20.0,2.011198734226727,0.0
2000-02-22 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.02318372260937,293.15050428034766,20.0,1.9908662692095112,0.0
2000-02-22 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.023183722674688,293.1505042801979,20.0,1.9908662692095112,0.0
2000-02-22 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.48143851274309,293.15013521851984,20.0,3.143482928275312,0.0
2000-02-22 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.48143850287358,293.1501352178275,20.0,3.143482928275312,0.0
2000-02-22 07:30:00,3.315132247612159,20.481438502873576,0.0,1.0,0.0,24.769051622882582,293.1500971699606,20.0,0.0,0.0
2000-02-22 08:00:00,3.315132247612159,20.481438502873576,0.0,1.0,0.0,24.76905162994918,293.15009716868707,20.0,0.0,0.0
2000-02-22 08:30:00,4.502644816000166,24.76905162994918,0.0,1.0,0.0,22.960320900325872,293.1501114474235,20.0,0.0,0.0
2000-02-22 09:00:00,4.502644816000166,24.76905162994918,0.0,1.0,0.0,22.96032086654372,293.15011144878156,20.0,0.0,0.0
2000-02-22 09:30:00,3.9819400393873345,22.960320866543725,0.0,1.0,0.0,20.455701121963713,293.1501266451318,20.0,0.0,0.0
2000-02-22 10:00:00,3.9819400393873345,22.960320866543725,0.0,1.0,0.0,20.455701119198636,293.1501266449472,20.0,0.0,0.0
2000-02-22 10:30:00,3.3084957851367736,20.455701119198636,0.0,1.0,0.0,19.53824309161512,293.1499058149358,20.0,0.0,0.0
2000-02-22 11:00:00,3.3084957851367736,20.455701119198636,0.0,1.0,0.0,19.538243094785173,293.14990581464536,20.0,0.0,0.0
2000-02-22 11:30:00,3.0758061647811945,19.538243094785173,0.0,1.0,0.0,20.65144770250769,293.15007935792636,20.0,0.0,0.0
2000-02-22 12:00:00,3.0758061647811945,19.538243094785173,0.0,1.0,0.0,20.651447694539748,293.1500793578932,20.0,0.0,0.0
2000-02-22 12:30:00,3.3591184587455025,20.651447694539748,0.0,1.0,0.0,23.451560816654595,293.1495335925594,20.0,0.0,0.0
2000-02-22 13:00:00,3.3591184587455025,20.651447694539748,0.0,1.0,0.0,23.45156082893075,293.1495335937071,20.0,0.0,0.0
2000-02-22 13:30:00,4.120528150979746,23.45156082893075,0.0,1.0,0.0,22.323448072567636,293.1499249143012,20.0,0.0,0.0
2000-02-22 14:00:00,4.120528150979746,23.45156082893075,0.0,1.0,0.0,22.323448075752815,293.14992491471816,20.0,0.0,0.0
2000-02-22 14:30:00,3.805427452741846,22.323448075752815,0.0,1.0,0.0,22.31715371105501,293.14991526135026,20.0,0.0,0.0
2000-02-22 15:00:00,3.805427452741846,22.323448075752815,0.0,1.0,0.0,22.31715371303381,293.14991526114306,20.0,0.0,0.0
2000-02-22 15:30:00,3.8037007964102814,22.31715371303381,0.0,1.0,0.0,21.462633321961665,293.14990452399104,20.0,0.0,0.0
2000-02-22 16:00:00,3.8037007964102814,22.31715371303381,0.0,1.0,0.0,21.46263329968146,293.1499045264338,20.0,0.0,0.0
2000-02-22 16:30:00,3.5725465620283665,21.462633299681457,0.0,1.0,0.0,22.370490057178607,293.1499060920544,20.0,0.0,0.0
2000-02-22 17:00:00,3.5725465620283665,21.462633299681457,0.0,1.0,0.0,22.370490080260556,293.1499060913258,20.0,0.0,0.0
2000-02-22 17:30:00,3.8183429996514433,22.37049008026056,0.0,1.0,0.0,26.552551952337005,293.1499104584754,20.0,0.0,0.0
2000-02-22 18:00:00,3.8183429996514433,22.37049008026056,0.0,1.0,0.0,26.552551958385575,293.14991045908386,20.0,0.0,0.0
2000-02-22 18:30:00,5.0439256240876595,26.55255195838558,0.0,1.0,0.0,25.28265271876669,293.1504773340112,20.0,0.0,0.0
2000-02-22 19:00:00,5.0439256240876595,26.55255195838558,0.0,1.0,0.0,25.2826527034668,293.1504773332114,20.0,0.0,0.0
2000-02-22 19:30:00,4.655700122697675,25.282652703466795,0.0,1.0,0.0,23.12080346823811,293.1500702536614,20.0,0.0,0.0
2000-02-22 20:00:00,4.655700122697675,25.282652703466795,0.0,1.0,0.0,23.12080346678693,293.1500702535136,20.0,0.0,0.0
2000-02-22 20:30:00,4.026982086318973,23.120803466786935,0.0,1.0,0.0,21.54096125796074,293.15029496082343,20.0,0.0,0.0
2000-02-22 21:00:00,4.026982086318973,23.120803466786935,0.0,1.0,0.0,21.54096125760535,293.1502949607903,20.0,0.0,0.0
2000-02-22 21:30:00,3.5934652726931513,21.54096125760535,0.0,1.0,0.0,23.176404549989513,293.15012189367104,20.0,0.0,0.0
2000-02-22 22:00:00,3.5934652726931513,21.54096125760535,0.0,1.0,0.0,23.17640455905935,293.1501218937931,20.0,0.0,0.0
2000-02-22 22:30:00,4.042640237743544,23.176404559059346,0.0,1.0,0.0,20.75670666713903,293.1496012516019,20.0,0.0,0.0
2000-02-22 23:00:00,4.042640237743544,23.176404559059346,0.0,1.0,0.0,20.75670668524408,293.1496012536497,20.0,0.0,0.0
2000-02-22 23:30:00,3.3864814394781186,20.75670668524408,0.0,1.0,0.0,15.571943791793341,293.14997683146095,20.0,0.0,0.0
2000-02-23 00:00:00,3.3864814394781186,20.75670668524408,0.0,1.0,0.0,15.571943791793341,293.14997683146095,20.0,0.0,0.0
2000-02-23 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.632111114178736,293.14997781813224,20.0,3.594722859156658,0.0
2000-02-23 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.632111113151867,293.14997781816083,20.0,3.594722859156658,0.0
2000-02-23 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.693337972610669,293.1499760834601,20.0,3.5345555377981333,0.0
2000-02-23 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.69333797276473,293.14997608346016,20.0,3.5345555377981333,0.0
2000-02-23 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.758828538248544,293.1499746093255,20.0,3.47332867818527,0.0
2000-02-23 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.758828527191652,293.14997461004697,20.0,3.47332867818527,0.0
2000-02-23 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.831526624164724,293.1499706942581,20.0,3.4078381237583484,0.0
2000-02-23 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.831526625556846,293.1499706942582,20.0,3.4078381237583484,0.0
2000-02-23 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.913956104320386,293.1499672750741,20.0,3.3351400253931547,0.0
2000-02-23 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.913956068002623,293.1499672731438,20.0,3.3351400253931547,0.0
2000-02-23 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.82703602955205,293.1504788318125,20.0,3.2527105829473784,0.0
2000-02-23 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.827036036937383,293.1504788319329,20.0,3.2527105829473784,0.0
2000-02-23 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.369172675845455,293.1500976549603,20.0,4.339630614012617,0.0
2000-02-23 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.36917266412912,293.1500976556342,20.0,4.339630614012617,0.0
2000-02-23 07:30:00,3.0337515004093727,19.36917266412912,0.0,1.0,0.0,23.70621746652913,293.15009680675337,20.0,0.0,0.0
2000-02-23 08:00:00,3.0337515004093727,19.36917266412912,0.0,1.0,0.0,23.706217466490436,293.1500968067487,20.0,0.0,0.0
2000-02-23 08:30:00,4.193204792411864,23.706217466490436,0.0,1.0,0.0,21.900891866184434,293.150109097401,20.0,0.0,0.0
2000-02-23 09:00:00,4.193204792411864,23.706217466490436,0.0,1.0,0.0,21.90089189642174,293.1501090965665,20.0,0.0,0.0
2000-02-23 09:30:00,3.690290538128259,21.90089189642174,0.0,1.0,0.0,19.419616478097268,293.1501116403204,20.0,0.0,0.0
2000-02-23 10:00:00,3.690290538128259,21.90089189642174,0.0,1.0,0.0,19.41961647752968,293.15011164026134,20.0,0.0,0.0
2000-02-23 10:30:00,3.046271959446449,19.419616477529676,0.0,1.0,0.0,18.535560018699947,293.14989560203765,20.0,0.0,0.0
2000-02-23 11:00:00,3.046271959446449,19.419616477529676,0.0,1.0,0.0,18.535560019790015,293.1498956014551,20.0,0.0,0.0
2000-02-23 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.688216488369058,293.1500599773982,20.0,0.6311066311599854,0.0
2000-02-23 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.68821648026917,293.15005997663803,20.0,0.6311066311599854,0.0
2000-02-23 12:30:00,3.113326066189476,19.68821648026917,0.0,1.0,0.0,22.576185787903526,293.149487294637,20.0,0.0,0.0
2000-02-23 13:00:00,3.113326066189476,19.68821648026917,0.0,1.0,0.0,22.57618567423571,293.14948728342006,20.0,0.0,0.0
2000-02-23 13:30:00,3.8750469526072946,22.576185674235706,0.0,1.0,0.0,21.54916632164782,293.149894818857,20.0,0.0,0.0
2000-02-23 14:00:00,3.8750469526072946,22.576185674235706,0.0,1.0,0.0,21.549166323776557,293.14989481854354,20.0,0.0,0.0
2000-02-23 14:30:00,3.595659718291048,21.54916632377656,0.0,1.0,0.0,21.63225574350782,293.1498780354443,20.0,0.0,0.0
2000-02-23 15:00:00,3.595659718291048,21.54916632377656,0.0,1.0,0.0,21.632255743182814,293.1498780352658,20.0,0.0,0.0
2000-02-23 15:30:00,3.6179156726157533,21.63225574318281,0.0,1.0,0.0,20.87810656194581,293.14986614417927,20.0,0.0,0.0
2000-02-23 16:00:00,3.6179156726157533,21.63225574318281,0.0,1.0,0.0,20.878106562621525,293.1498661442534,20.0,0.0,0.0
2000-02-23 16:30:00,3.4181632428048827,20.878106562621525,0.0,1.0,0.0,21.918230223537137,293.14984520158237,20.0,0.0,0.0
2000-02-23 17:00:00,3.4181632428048827,20.878106562621525,0.0,1.0,0.0,21.918230230581006,293.1498451999812,20.0,0.0,0.0
2000-02-23 17:30:00,3.69498374208078,21.918230230581006,0.0,1.0,0.0,26.274640905791298,293.1498402083324,20.0,0.0,0.0
2000-02-23 18:00:00,3.69498374208078,21.918230230581006,0.0,1.0,0.0,26.27464089696168,293.1498402074691,20.0,0.0,0.0
2000-02-23 18:30:00,4.957776785019982,26.27464089696168,0.0,1.0,0.0,25.217003128788907,293.1503879904452,20.0,0.0,0.0
2000-02-23 19:00:00,4.957776785019982,26.27464089696168,0.0,1.0,0.0,25.217003101596607,293.1503879883386,20.0,0.0,0.0
2000-02-23 19:30:00,4.636008760878311,25.217003101596607,0.0,1.0,0.0,23.297368590707777,293.14997717991406,20.0,0.0,0.0
2000-02-23 20:00:00,4.636008760878311,25.217003101596607,0.0,1.0,0.0,23.297368582003234,293.1499771790323,20.0,0.0,0.0
2000-02-23 20:30:00,4.076799423913349,23.297368582003237,0.0,1.0,0.0,21.96202156572851,293.15020372456854,20.0,0.0,0.0
2000-02-23 21:00:00,4.076799423913349,23.297368582003237,0.0,1.0,0.0,21.962021569342056,293.15020372439545,20.0,0.0,0.0
2000-02-23 21:30:00,3.706849200418838,21.962021569342056,0.0,1.0,0.0,23.848537075029427,293.1500240022978,20.0,0.0,0.0
2000-02-23 22:00:00,3.706849200418838,21.962021569342056,0.0,1.0,0.0,23.84853706456218,293.150024002307,20.0,0.0,0.0
2000-02-23 22:30:00,4.2340688045984525,23.84853706456218,0.0,1.0,0.0,21.678866189959695,293.1495105853301,20.0,0.0,0.0
2000-02-23 23:00:00,4.2340688045984525,23.84853706456218,0.0,1.0,0.0,21.678866204379837,293.14951058554266,20.0,0.0,0.0
2000-02-23 23:30:00,3.6304273739302366,21.678866204379837,0.0,1.0,0.0,16.73353199256484,293.1498869904399,20.0,0.0,0.0
2000-02-24 00:00:00,3.6304273739302366,21.678866204379837,0.0,1.0,0.0,16.73353199256484,293.1498869904399,20.0,0.0,0.0
2000-02-24 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.038636515743633,293.14988313845583,20.0,2.433134658385161,0.0
2000-02-24 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.03863651618715,293.1498831383646,20.0,2.433134658385161,0.0
2000-02-24 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.33909976789807,293.149890307799,20.0,2.1280301347628505,0.0
2000-02-24 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.3390997625905,293.14989030848915,20.0,2.1280301347628505,0.0
2000-02-24 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.625327318519805,293.1498938884931,20.0,1.8275668883595004,0.0
2000-02-24 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.62532732402514,293.1498938879242,20.0,1.8275668883595004,0.0
2000-02-24 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.92445097760776,293.1498809198171,20.0,1.54133932692486,0.0
2000-02-24 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.924450977958983,293.1498809197539,20.0,1.54133932692486,0.0
2000-02-24 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.220028219913555,293.14989610363205,20.0,1.2422156729910174,0.0
2000-02-24 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.220028231871318,293.14989610483843,20.0,1.2422156729910174,0.0
2000-02-24 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.296112452401907,293.15042672191015,20.0,0.9466384190786813,0.0
2000-02-24 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.296112465714597,293.15042672208887,20.0,0.9466384190786813,0.0
2000-02-24 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.96824096301324,293.1500516160627,20.0,1.8705541852354044,0.0
2000-02-24 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.968240934316785,293.1500516202265,20.0,1.8705541852354044,0.0
2000-02-24 07:30:00,3.7085357426343606,21.968240934316785,0.0,1.0,0.0,26.373257200250286,293.15009086217435,20.0,0.0,0.0
2000-02-24 08:00:00,3.7085357426343606,21.968240934316785,0.0,1.0,0.0,26.373257200023307,293.15009086225183,20.0,0.0,0.0
2000-02-24 08:30:00,4.988270580802608,26.373257200023307,0.0,1.0,0.0,24.571602383838545,293.15011196624505,20.0,0.0,0.0
2000-02-24 09:00:00,4.988270580802608,26.373257200023307,0.0,1.0,0.0,24.571602422272093,293.1501119657389,20.0,0.0,0.0
2000-02-24 09:30:00,4.444413701723441,24.57160242227209,0.0,1.0,0.0,22.06486307951375,293.15012771863445,20.0,0.0,0.0
2000-02-24 10:00:00,4.444413701723441,24.57160242227209,0.0,1.0,0.0,22.064863079500487,293.150127718644,20.0,0.0,0.0
2000-02-24 10:30:00,3.734781339898318,22.064863079500483,0.0,1.0,0.0,21.150928570221346,293.14990220327473,20.0,0.0,0.0
2000-02-24 11:00:00,3.734781339898318,22.064863079500483,0.0,1.0,0.0,21.150928572716015,293.14990220376427,20.0,0.0,0.0
2000-02-24 11:30:00,3.4898414511112055,21.150928572716012,0.0,1.0,0.0,22.29359811375926,293.1500610862368,20.0,0.0,0.0
2000-02-24 12:00:00,3.4898414511112055,21.150928572716012,0.0,1.0,0.0,22.293598078146086,293.15006108630246,20.0,0.0,0.0
2000-02-24 12:30:00,3.79724217074339,22.29359807814609,0.0,1.0,0.0,25.145179929080538,293.14951319911376,20.0,0.0,0.0
2000-02-24 13:00:00,3.79724217074339,22.29359807814609,0.0,1.0,0.0,25.145179939798318,293.14951320034817,20.0,0.0,0.0
2000-02-24 13:30:00,4.614508434338527,25.145179939798318,0.0,1.0,0.0,24.066351802012036,293.149908121994,20.0,0.0,0.0
2000-02-24 14:00:00,4.614508434338527,25.145179939798318,0.0,1.0,0.0,24.066351829073998,293.14990812072614,20.0,0.0,0.0
2000-02-24 14:30:00,4.2969525382072655,24.066351829073994,0.0,1.0,0.0,24.09661637909686,293.14990439034426,20.0,0.0,0.0
2000-02-24 15:00:00,4.2969525382072655,24.066351829073994,0.0,1.0,0.0,24.096616377463,293.1499043904615,20.0,0.0,0.0
2000-02-24 15:30:00,4.305722790174384,24.096616377463,0.0,1.0,0.0,23.256552796801056,293.1499042906421,20.0,0.0,0.0
2000-02-24 16:00:00,4.305722790174384,24.096616377463,0.0,1.0,0.0,23.25655281938082,293.1499042883483,20.0,0.0,0.0
2000-02-24 16:30:00,4.065259046501117,23.256552819380822,0.0,1.0,0.0,24.18470280956305,293.1498912757769,20.0,0.0,0.0
2000-02-24 17:00:00,4.065259046501117,23.256552819380822,0.0,1.0,0.0,24.184702809167202,293.1498912757947,20.0,0.0,0.0
2000-02-24 17:30:00,4.331294530772222,24.184702809167202,0.0,1.0,0.0,28.419921165833046,293.14988548359037,20.0,0.0,0.0
2000-02-24 18:00:00,4.331294530772222,24.184702809167202,0.0,1.0,0.0,28.419921160690347,293.1498854835598,20.0,0.0,0.0
2000-02-24 18:30:00,5.1316376575502005,26.833333311329998,-1.5865878493603476,1.0,0.0,27.242834466801646,293.15043278108084,20.0,0.0,0.0
2000-02-24 19:00:00,5.1316376575502005,26.833333311329998,-1.5865878493603476,1.0,0.0,27.242834453861093,293.1504327800453,20.0,0.0,0.0
2000-02-24 19:30:00,5.1316376575502005,26.833333311329998,-0.40950114253109715,1.0,0.0,25.21186123032825,293.15001643193966,20.0,0.0,0.0
2000-02-24 20:00:00,5.1316376575502005,26.833333311329998,-0.40950114253109715,1.0,0.0,25.211861215586982,293.1500164315435,20.0,0.0,0.0
2000-02-24 20:30:00,4.634468047269989,25.211861215586985,0.0,1.0,0.0,23.782370668199757,293.1502356086508,20.0,0.0,0.0
2000-02-24 21:00:00,4.634468047269989,25.211861215586985,0.0,1.0,0.0,23.78237065838009,293.1502356087682,20.0,0.0,0.0
2000-02-24 21:30:00,4.215048502959883,23.782370658380085,0.0,1.0,0.0,25.585674458867995,293.1500548982517,20.0,0.0,0.0
2000-02-24 22:00:00,4.215048502959883,23.782370658380085,0.0,1.0,0.0,25.585674481467905,293.15005489761364,20.0,0.0,0.0
2000-02-24 22:30:00,4.747073878799168,25.585674481467905,0.0,1.0,0.0,23.35669646924582,293.1495247165758,20.0,0.0,0.0
2000-02-24 23:00:00,4.747073878799168,25.585674481467905,0.0,1.0,0.0,23.356696468885815,293.1495247165728,20.0,0.0,0.0
2000-02-24 23:30:00,4.0936000505059225,23.356696468885815,0.0,1.0,0.0,18.386654798941063,293.14989173497037,20.0,0.0,0.0
2000-02-25 00:00:00,4.0936000505059225,23.356696468885815,0.0,1.0,0.0,18.386654798941063,293.14989173497037,20.0,0.0,0.0
2000-02-25 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.67948719468283,293.1498876855059,20.0,0.780011852008937,0.0
2000-02-25 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.67948719705357,293.14988768513376,20.0,0.780011852008937,0.0
2000-02-25 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.99337796204081,293.14987599163425,20.0,0.48717945389642797,0.0
2000-02-25 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.99337796380789,293.14987599127494,20.0,0.48717945389642797,0.0
