,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-02-25 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.31861469819254,293.1498788932749,20.0,0.17328868714211038,0.0
2000-02-25 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.318614689234856,293.1498788945062,20.0,0.17328868714211038,0.0
2000-02-25 03:30:00,3.021225724248213,19.318614689234856,0.0,1.0,0.0,19.62221945293665,293.1498920395827,20.0,0.0,0.0
2000-02-25 04:00:00,3.021225724248213,19.318614689234856,0.0,1.0,0.0,19.62221945889412,293.1498920387232,20.0,0.0,0.0
2000-02-25 04:30:00,3.096790184657403,19.62221945889412,0.0,1.0,0.0,19.878677579836005,293.14991421570744,20.0,0.0,0.0
2000-02-25 05:00:00,3.096790184657403,19.62221945889412,0.0,1.0,0.0,19.878677618002403,293.14991421811766,20.0,0.0,0.0
2000-02-25 05:30:00,3.1612666886076792,19.878677618002403,0.0,1.0,0.0,18.934533051836922,293.1504242141915,20.0,0.0,0.0
2000-02-25 06:00:00,3.1612666886076792,19.878677618002403,0.0,1.0,0.0,18.93453304897669,293.1504242142945,20.0,0.0,0.0
2000-02-25 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.612781705920774,293.15004959254827,20.0,0.23213360197331198,0.0
2000-02-25 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.612781713215185,293.15004959311716,20.0,0.23213360197331198,0.0
2000-02-25 07:30:00,4.166473118045089,23.61278171321519,0.0,1.0,0.0,28.051415899152857,293.15006793675605,20.0,0.0,0.0
2000-02-25 08:00:00,4.166473118045089,23.61278171321519,0.0,1.0,0.0,28.051415918218918,293.1500679353961,20.0,0.0,0.0
2000-02-25 08:30:00,5.1316376575502005,26.833333311329998,-1.2180826068889208,1.0,0.0,26.314097250996056,293.15008653814317,20.0,0.0,0.0
2000-02-25 09:00:00,5.1316376575502005,26.833333311329998,-1.2180826068889208,1.0,0.0,26.314097260371334,293.1500865367291,20.0,0.0,0.0
2000-02-25 09:30:00,4.96996731014033,26.31409726037133,0.0,1.0,0.0,23.83812085727352,293.1501294520999,20.0,0.0,0.0
2000-02-25 10:00:00,4.96996731014033,26.31409726037133,0.0,1.0,0.0,23.838120850866108,293.15012945155786,20.0,0.0,0.0
2000-02-25 10:30:00,4.23107200364188,23.838120850866108,0.0,1.0,0.0,22.87260829766566,293.1499385686423,20.0,0.0,0.0
2000-02-25 11:00:00,4.23107200364188,23.838120850866108,0.0,1.0,0.0,22.872608293674144,293.1499385693192,20.0,0.0,0.0
2000-02-25 11:30:00,3.9574178236857533,22.87260829367414,0.0,1.0,0.0,23.917031262819187,293.15009860162894,20.0,0.0,0.0
2000-02-25 12:00:00,3.9574178236857533,22.87260829367414,0.0,1.0,0.0,23.917031254039955,293.15009860259727,20.0,0.0,0.0
2000-02-25 12:30:00,4.253798581161482,23.917031254039955,0.0,1.0,0.0,26.700205140102614,293.149527684417,20.0,0.0,0.0
2000-02-25 13:00:00,4.253798581161482,23.917031254039955,0.0,1.0,0.0,26.700205129102734,293.1495276838008,20.0,0.0,0.0
2000-02-25 13:30:00,5.089966033436643,26.700205129102738,0.0,1.0,0.0,25.538191461189946,293.1499558176172,20.0,0.0,0.0
2000-02-25 14:00:00,5.089966033436643,26.700205129102738,0.0,1.0,0.0,25.538191458979178,293.14995581761696,20.0,0.0,0.0
2000-02-25 14:30:00,4.7327032864690155,25.53819145897918,0.0,1.0,0.0,25.409008292986545,293.1499762709605,20.0,0.0,0.0
2000-02-25 15:00:00,4.7327032864690155,25.53819145897918,0.0,1.0,0.0,25.409008298479876,293.1499762704203,20.0,0.0,0.0
2000-02-25 15:30:00,4.6937050630473145,25.409008298479872,0.0,1.0,0.0,24.392453505803893,293.1499655374245,20.0,0.0,0.0
2000-02-25 16:00:00,4.6937050630473145,25.409008298479872,0.0,1.0,0.0,24.392453495267777,293.14996553770305,20.0,0.0,0.0
2000-02-25 16:30:00,4.391873176042193,24.392453495267777,0.0,1.0,0.0,25.13093660828768,293.1499726630159,20.0,0.0,0.0
2000-02-25 17:00:00,4.391873176042193,24.392453495267777,0.0,1.0,0.0,25.130936582334034,293.14997266418857,20.0,0.0,0.0
2000-02-25 17:30:00,4.610249985010181,25.130936582334034,0.0,1.0,0.0,29.143732345712085,293.1499715689344,20.0,0.0,0.0
2000-02-25 18:00:00,4.610249985010181,25.130936582334034,0.0,1.0,0.0,29.14373233329856,293.1499715689747,20.0,0.0,0.0
2000-02-25 18:30:00,5.1316376575502005,26.833333311329998,-2.310399021968561,1.0,0.0,27.75403150806806,293.15050715412593,20.0,0.0,0.0
2000-02-25 19:00:00,5.1316376575502005,26.833333311329998,-2.310399021968561,1.0,0.0,27.75403150773941,293.1505071541184,20.0,0.0,0.0
2000-02-25 19:30:00,5.1316376575502005,26.833333311329998,-0.9206981964094118,1.0,0.0,25.52141682435961,293.150094033524,20.0,0.0,0.0
2000-02-25 20:00:00,5.1316376575502005,26.833333311329998,-0.9206981964094118,1.0,0.0,25.52141681351691,293.1500940316202,20.0,0.0,0.0
2000-02-25 20:30:00,4.727631149924519,25.52141681351691,0.0,1.0,0.0,23.889045369744636,293.1503109481887,20.0,0.0,0.0
2000-02-25 21:00:00,4.727631149924519,25.52141681351691,0.0,1.0,0.0,23.889045377938093,293.15031094802174,20.0,0.0,0.0
2000-02-25 21:30:00,4.245732283855145,23.889045377938096,0.0,1.0,0.0,25.50215908436041,293.15012304908066,20.0,0.0,0.0
2000-02-25 22:00:00,4.245732283855145,23.889045377938096,0.0,1.0,0.0,25.50215909460262,293.15012304977984,20.0,0.0,0.0
2000-02-25 22:30:00,4.721811208118905,25.50215909460262,0.0,1.0,0.0,23.08992102586382,293.1495946817255,20.0,0.0,0.0
2000-02-25 23:00:00,4.721811208118905,25.50215909460262,0.0,1.0,0.0,23.08992104190785,293.14959468161663,20.0,0.0,0.0
2000-02-25 23:30:00,4.018296839065581,23.08992104190785,0.0,1.0,0.0,17.942688875206024,293.1499554232087,20.0,0.0,0.0
2000-02-26 00:00:00,4.018296839065581,23.08992104190785,0.0,1.0,0.0,17.942688875206024,293.1499554232087,20.0,0.0,0.0
2000-02-26 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.05225703960209,293.149961944692,20.0,1.2239777757439756,0.0
2000-02-26 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.052257043762445,293.1499619439873,20.0,1.2239777757439756,0.0
2000-02-26 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.16707901408009,293.14995168532215,20.0,1.114409607187556,0.0
2000-02-26 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.167079009249235,293.14995168552065,20.0,1.114409607187556,0.0
2000-02-26 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.300478157307477,293.1499478959064,20.0,0.9995876417007659,0.0
2000-02-26 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.300478156243454,293.14994789594067,20.0,0.9995876417007659,0.0
2000-02-26 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.446941810526834,293.1499418499802,20.0,0.866188494706548,0.0
2000-02-26 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.44694180696144,293.1499418499101,20.0,0.866188494706548,0.0
2000-02-26 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.594152732410834,293.14994713054017,20.0,0.7197248439885611,0.0
2000-02-26 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.594152728045852,293.1499471300579,20.0,0.7197248439885611,0.0
2000-02-26 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.539522818757543,293.15047430152487,20.0,0.572513922904148,0.0
2000-02-26 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.53952282310202,293.15047430148445,20.0,0.572513922904148,0.0
2000-02-26 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.07143168696206,293.15010951479553,20.0,1.6271438278479826,0.0
2000-02-26 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.071431683596746,293.1501095146983,20.0,1.6271438278479826,0.0
2000-02-26 07:30:00,3.736568578559903,22.07143168359675,0.0,1.0,0.0,26.368220334729557,293.150115098667,20.0,0.0,0.0
2000-02-26 08:00:00,3.736568578559903,22.07143168359675,0.0,1.0,0.0,26.36822032525092,293.1501150986664,20.0,0.0,0.0
2000-02-26 08:30:00,4.986711069204017,26.36822032525092,0.0,1.0,0.0,24.524695945036438,293.15011972438197,20.0,0.0,0.0
2000-02-26 09:00:00,4.986711069204017,26.36822032525092,0.0,1.0,0.0,24.524695972163368,293.15011972141787,20.0,0.0,0.0
2000-02-26 09:30:00,4.430630047080861,24.524695972163368,0.0,1.0,0.0,21.984627806578377,293.15014494340437,20.0,0.0,0.0
2000-02-26 10:00:00,4.430630047080861,24.524695972163368,0.0,1.0,0.0,21.98462780778795,293.1501449435226,20.0,0.0,0.0
2000-02-26 10:30:00,3.7129811090906797,21.98462780778795,0.0,1.0,0.0,21.01372585780543,293.1499276838278,20.0,0.0,0.0
2000-02-26 11:00:00,3.7129811090906797,21.98462780778795,0.0,1.0,0.0,21.013725871874886,293.14992768385497,20.0,0.0,0.0
2000-02-26 11:30:00,3.453711407036994,21.013725871874886,0.0,1.0,0.0,22.071831980530632,293.15009904273415,20.0,0.0,0.0
2000-02-26 12:00:00,3.453711407036994,21.013725871874886,0.0,1.0,0.0,22.071831987012384,293.15009904291475,20.0,0.0,0.0
2000-02-26 12:30:00,3.7366775086799078,22.071831987012388,0.0,1.0,0.0,24.8367374653908,293.14954069098684,20.0,0.0,0.0
2000-02-26 13:00:00,3.7366775086799078,22.071831987012388,0.0,1.0,0.0,24.83673744220532,293.1495406914086,20.0,0.0,0.0
2000-02-26 13:30:00,4.522684506016587,24.836737442205315,0.0,1.0,0.0,23.712081655962663,293.1499155732697,20.0,0.0,0.0
2000-02-26 14:00:00,4.522684506016587,24.836737442205315,0.0,1.0,0.0,23.71208164036046,293.14991557245355,20.0,0.0,0.0
2000-02-26 14:30:00,4.194885063008556,23.71208164036046,0.0,1.0,0.0,23.71776538968636,293.1499154589923,20.0,0.0,0.0
2000-02-26 15:00:00,4.194885063008556,23.71208164036046,0.0,1.0,0.0,23.717765391399354,293.1499154601499,20.0,0.0,0.0
2000-02-26 15:30:00,4.196513924016052,23.71776539139935,0.0,1.0,0.0,22.86931894487558,293.1498997889176,20.0,0.0,0.0
2000-02-26 16:00:00,4.196513924016052,23.71776539139935,0.0,1.0,0.0,22.869318947221586,293.14989978850815,20.0,0.0,0.0
2000-02-26 16:30:00,3.9564995228643687,22.869318947221586,0.0,1.0,0.0,23.806609693826847,293.1498888915134,20.0,0.0,0.0
2000-02-26 17:00:00,3.9564995228643687,22.869318947221586,0.0,1.0,0.0,23.80660969284771,293.1498888915133,20.0,0.0,0.0
2000-02-26 17:30:00,4.22201185037322,23.80660969284771,0.0,1.0,0.0,28.052943944777045,293.1498795206159,20.0,0.0,0.0
2000-02-26 18:00:00,4.22201185037322,23.80660969284771,0.0,1.0,0.0,28.052943935541183,293.14987951997193,20.0,0.0,0.0
2000-02-26 18:30:00,5.1316376575502005,26.833333311329998,-1.2196106242111842,1.0,0.0,26.90700363379236,293.15041547337546,20.0,0.0,0.0
2000-02-26 19:00:00,5.1316376575502005,26.833333311329998,-1.2196106242111842,1.0,0.0,26.907003620959355,293.1504154726962,20.0,0.0,0.0
2000-02-26 19:30:00,5.1316376575502005,26.833333311329998,-0.07367030962935514,1.0,0.0,24.928520375583393,293.1499942942889,20.0,0.0,0.0
2000-02-26 20:00:00,5.1316376575502005,26.833333311329998,-0.07367030962935514,1.0,0.0,24.928520372367693,293.14999429421255,20.0,0.0,0.0
2000-02-26 20:30:00,4.549922175833072,24.92852037236769,0.0,1.0,0.0,23.563732451688658,293.15020905961757,20.0,0.0,0.0
2000-02-26 21:00:00,4.549922175833072,24.92852037236769,0.0,1.0,0.0,23.563732437993064,293.1502090590757,20.0,0.0,0.0
2000-02-26 21:30:00,4.152470877246121,23.56373243799306,0.0,1.0,0.0,25.43937045840032,293.150026950837,20.0,0.0,0.0
2000-02-26 22:00:00,4.152470877246121,23.56373243799306,0.0,1.0,0.0,25.439370443464703,293.15002695084604,20.0,0.0,0.0
2000-02-26 22:30:00,4.702857908035886,25.439370443464703,0.0,1.0,0.0,23.257525753064414,293.1495167486165,20.0,0.0,0.0
2000-02-26 23:00:00,4.702857908035886,25.439370443464703,0.0,1.0,0.0,23.25752575103925,293.1495167485238,20.0,0.0,0.0
2000-02-26 23:30:00,4.065533966114448,23.25752575103925,0.0,1.0,0.0,18.28842649599206,293.14989861008706,20.0,0.0,0.0
2000-02-27 00:00:00,4.065533966114448,23.25752575103925,0.0,1.0,0.0,18.28842649599206,293.14989861008706,20.0,0.0,0.0
2000-02-27 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.585118112015866,293.1498781381036,20.0,0.8782401549579419,0.0
2000-02-27 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.585118110829878,293.14987813824615,20.0,0.8782401549579419,0.0
2000-02-27 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.926110280935156,293.14986520256593,20.0,0.5815485401201208,0.0
2000-02-27 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.92611027900209,293.14986520274874,20.0,0.5815485401201208,0.0
2000-02-27 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.256169707492944,293.1498857124416,20.0,0.24055637194791246,0.0
2000-02-27 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.25616970732434,293.1498857124416,20.0,0.24055637194791246,0.0
2000-02-27 03:30:00,3.0057867536734117,19.25616970732434,0.0,1.0,0.0,19.53504376445991,293.1499036832044,20.0,0.0,0.0
2000-02-27 04:00:00,3.0057867536734117,19.25616970732434,0.0,1.0,0.0,19.535043755644047,293.14990368486957,20.0,0.0,0.0
2000-02-27 04:30:00,3.0750079692259504,19.535043755644047,0.0,1.0,0.0,19.827144746247534,293.14987661075935,20.0,0.0,0.0
2000-02-27 05:00:00,3.0750079692259504,19.535043755644047,0.0,1.0,0.0,19.827144745253552,293.149876611108,20.0,0.0,0.0
2000-02-27 05:30:00,3.1482632662054666,19.827144745253555,0.0,1.0,0.0,18.984186151314322,293.1503857825772,20.0,0.0,0.0
2000-02-27 06:00:00,3.1482632662054666,19.827144745253555,0.0,1.0,0.0,18.984186154177536,293.15038578261897,20.0,0.0,0.0
2000-02-27 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.761736118708374,293.15001313043604,20.0,0.18248049677246586,0.0
2000-02-27 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.761736146701697,293.15001312946544,20.0,0.18248049677246586,0.0
2000-02-27 07:30:00,4.209124706737261,23.7617361467017,0.0,1.0,0.0,28.30941705456029,293.1500223587628,20.0,0.0,0.0
2000-02-27 08:00:00,4.209124706737261,23.7617361467017,0.0,1.0,0.0,28.309417051354497,293.15002235937123,20.0,0.0,0.0
2000-02-27 08:30:00,5.1316376575502005,26.833333311329998,-1.4760837400245004,1.0,0.0,26.704188939452614,293.15003273978874,20.0,0.0,0.0
2000-02-27 09:00:00,5.1316376575502005,26.833333311329998,-1.4760837400245004,1.0,0.0,26.704188939534543,293.15003273992016,20.0,0.0,0.0
2000-02-27 09:30:00,5.091210835187942,26.704188939534543,0.0,1.0,0.0,24.406302805083932,293.15004953682416,20.0,0.0,0.0
2000-02-27 10:00:00,5.091210835187942,26.704188939534543,0.0,1.0,0.0,24.40630279762697,293.1500495362703,20.0,0.0,0.0
2000-02-27 10:30:00,4.395924910407476,24.40630279762697,0.0,1.0,0.0,23.698895604182987,293.14982468819045,20.0,0.0,0.0
2000-02-27 11:00:00,4.395924910407476,24.40630279762697,0.0,1.0,0.0,23.69889558887863,293.14982468849587,20.0,0.0,0.0
2000-02-27 11:30:00,4.191107266290007,23.69889558887863,0.0,1.0,0.0,25.02873919198304,293.1499972528409,20.0,0.0,0.0
2000-02-27 12:00:00,4.191107266290007,23.69889558887863,0.0,1.0,0.0,25.028739191547654,293.1499972528073,20.0,0.0,0.0
2000-02-27 12:30:00,4.579746811408227,25.028739191547654,0.0,1.0,0.0,28.055253077521535,293.14944519649407,20.0,0.0,0.0
2000-02-27 13:00:00,4.579746811408227,25.028739191547654,0.0,1.0,0.0,28.05525307822436,293.1494451964734,20.0,0.0,0.0
2000-02-27 13:30:00,5.1316376575502005,26.833333311329998,-1.221919766894362,1.0,0.0,27.14773240697354,293.1498468965634,20.0,0.0,0.0
2000-02-27 14:00:00,5.1316376575502005,26.833333311329998,-1.221919766894362,1.0,0.0,27.147732379016624,293.14984689779124,20.0,0.0,0.0
2000-02-27 14:30:00,5.1316376575502005,26.833333311329998,-0.3143990676866269,1.0,0.0,27.343337786905074,293.1498410054919,20.0,0.0,0.0
2000-02-27 15:00:00,5.1316376575502005,26.833333311329998,-0.3143990676866269,1.0,0.0,27.343337786955622,293.1498410054847,20.0,0.0,0.0
2000-02-27 15:30:00,5.1316376575502005,26.833333311329998,-0.5100044756256263,1.0,0.0,26.674274841481147,293.149838843251,20.0,0.0,0.0
2000-02-27 16:00:00,5.1316376575502005,26.833333311329998,-0.5100044756256263,1.0,0.0,26.674274855004548,293.14983884228894,20.0,0.0,0.0
2000-02-27 16:30:00,5.081867054427099,26.674274855004548,0.0,1.0,0.0,27.767886532256533,293.14983191344083,20.0,0.0,0.0
2000-02-27 17:00:00,5.081867054427099,26.674274855004548,0.0,1.0,0.0,27.76788653526987,293.14983191332857,20.0,0.0,0.0
2000-02-27 17:30:00,5.1316376575502005,26.833333311329998,-0.9345532239398737,1.0,0.0,32.15707736732035,293.1498287273893,20.0,0.0,0.0
2000-02-27 18:00:00,5.1316376575502005,26.833333311329998,-0.9345532239398737,1.0,0.0,32.15707735051262,293.1498287266047,20.0,0.0,0.0
2000-02-27 18:30:00,5.1316376575502005,26.833333311329998,-5.3237440391826265,1.0,0.0,31.10232492607091,293.15039693818,20.0,0.0,0.0
2000-02-27 19:00:00,5.1316376575502005,26.833333311329998,-5.3237440391826265,1.0,0.0,31.1023249243525,293.1503969378731,20.0,0.0,0.0
2000-02-27 19:30:00,5.1316376575502005,26.833333311329998,-4.2689916130225045,1.0,0.0,29.141429556908612,293.14999903210503,20.0,0.0,0.0
2000-02-27 20:00:00,5.1316376575502005,26.833333311329998,-4.2689916130225045,1.0,0.0,29.141429538133437,293.1499990308401,20.0,0.0,0.0
2000-02-27 20:30:00,5.1316376575502005,26.833333311329998,-2.308096226803441,1.0,0.0,27.73603992087928,293.15023447848125,20.0,0.0,0.0
2000-02-27 21:00:00,5.1316376575502005,26.833333311329998,-2.308096226803441,1.0,0.0,27.736039894077354,293.1502344782392,20.0,0.0,0.0
2000-02-27 21:30:00,5.1316376575502005,26.833333311329998,-0.9027065827473582,1.0,0.0,29.53361390533141,293.1500601808532,20.0,0.0,0.0
2000-02-27 22:00:00,5.1316376575502005,26.833333311329998,-0.9027065827473582,1.0,0.0,29.53361390766609,293.150060180964,20.0,0.0,0.0
2000-02-27 22:30:00,5.1316376575502005,26.833333311329998,-2.700280596336092,1.0,0.0,27.279199926432163,293.14953844664495,20.0,0.0,0.0
2000-02-27 23:00:00,5.1316376575502005,26.833333311329998,-2.700280596336092,1.0,0.0,27.279199922699746,293.1495384466472,20.0,0.0,0.0
2000-02-27 23:30:00,5.1316376575502005,26.833333311329998,-0.44586661136974765,1.0,0.0,22.258790997180924,293.1499157646105,20.0,0.0,0.0
2000-02-28 00:00:00,5.1316376575502005,26.833333311329998,-0.44586661136974765,1.0,0.0,22.258790997180924,293.1499157646105,20.0,0.0,0.0
2000-02-28 00:30:00,3.7877075322778864,22.258790997180927,0.0,1.0,0.0,22.460843835611346,293.14993168462195,20.0,0.0,0.0
2000-02-28 01:00:00,3.7877075322778864,22.258790997180927,0.0,1.0,0.0,22.46084384779682,293.1499316834727,20.0,0.0,0.0
2000-02-28 01:30:00,3.8432047622679826,22.46084384779682,0.0,1.0,0.0,22.640995880032627,293.1499324985969,20.0,0.0,0.0
2000-02-28 02:00:00,3.8432047622679826,22.46084384779682,0.0,1.0,0.0,22.640995880157565,293.14993249859697,20.0,0.0,0.0
2000-02-28 02:30:00,3.8929904754608633,22.640995880157565,0.0,1.0,0.0,22.819086265529734,293.1499333080257,20.0,0.0,0.0
2000-02-28 03:00:00,3.8929904754608633,22.640995880157565,0.0,1.0,0.0,22.819086263439765,293.1499333083287,20.0,0.0,0.0
2000-02-28 03:30:00,3.942487685698479,22.819086263439765,0.0,1.0,0.0,22.976897374010864,293.1499475286688,20.0,0.0,0.0
2000-02-28 04:00:00,3.942487685698479,22.819086263439765,0.0,1.0,0.0,22.97689733739963,293.14994752936013,20.0,0.0,0.0
2000-02-28 04:30:00,3.986582006487359,22.97689733739963,0.0,1.0,0.0,23.095308726885765,293.1499629209564,20.0,0.0,0.0
2000-02-28 05:00:00,3.986582006487359,22.97689733739963,0.0,1.0,0.0,23.095308724744356,293.1499629208351,20.0,0.0,0.0
2000-02-28 05:30:00,4.019811445414549,23.095308724744356,0.0,1.0,0.0,22.004488367485393,293.1504858667995,20.0,0.0,0.0
2000-02-28 06:00:00,4.019811445414549,23.095308724744356,0.0,1.0,0.0,22.00448837008519,293.1504858668317,20.0,0.0,0.0
2000-02-28 06:30:00,3.7183719917724227,22.00448837008519,0.0,1.0,0.0,26.50689529500944,293.15012026099373,20.0,0.0,0.0
2000-02-28 07:00:00,3.7183719917724227,22.00448837008519,0.0,1.0,0.0,26.50689527798963,293.1501202609797,20.0,0.0,0.0
2000-02-28 07:30:00,5.029727086982821,26.506895277989635,0.0,1.0,0.0,30.768620794906784,293.1501307291523,20.0,0.0,0.0
2000-02-28 08:00:00,5.029727086982821,26.506895277989635,0.0,1.0,0.0,30.768620792146358,293.15013072956265,20.0,0.0,0.0
2000-02-28 08:30:00,5.1316376575502005,26.833333311329998,-3.9352874808163607,1.0,0.0,28.8702681887531,293.1501452411031,20.0,0.0,0.0
2000-02-28 09:00:00,5.1316376575502005,26.833333311329998,-3.9352874808163607,1.0,0.0,28.87026821683064,293.150145239043,20.0,0.0,0.0
2000-02-28 09:30:00,5.1316376575502005,26.833333311329998,-2.036934905500645,1.0,0.0,26.297332494411492,293.1501446684257,20.0,0.0,0.0
2000-02-28 10:00:00,5.1316376575502005,26.833333311329998,-2.036934905500645,1.0,0.0,26.29733249316879,293.15014466830394,20.0,0.0,0.0
2000-02-28 10:30:00,4.964785994689725,26.29733249316879,0.0,1.0,0.0,25.343492689361444,293.1499154634402,20.0,0.0,0.0
2000-02-28 11:00:00,4.964785994689725,26.29733249316879,0.0,1.0,0.0,25.343492696755103,293.1499154641514,20.0,0.0,0.0
2000-02-28 11:30:00,4.673982181801611,25.343492696755106,0.0,1.0,0.0,26.47340719619549,293.15005775513765,20.0,0.0,0.0
2000-02-28 12:00:00,4.673982181801611,25.343492696755106,0.0,1.0,0.0,26.473407198669513,293.1500577552,20.0,0.0,0.0
2000-02-28 12:30:00,5.0193241821701955,26.473407198669513,0.0,1.0,0.0,29.36102182130323,293.14948980940835,20.0,0.0,0.0
2000-02-28 13:00:00,5.0193241821701955,26.473407198669513,0.0,1.0,0.0,29.361021821840204,293.149489809438,20.0,0.0,0.0
2000-02-28 13:30:00,5.1316376575502005,26.833333311329998,-2.527688510510207,1.0,0.0,28.328664666858465,293.1498963363105,20.0,0.0,0.0
2000-02-28 14:00:00,5.1316376575502005,26.833333311329998,-2.527688510510207,-1.0,0.0,28.32866465731798,293.14989633707285,20.0,0.0,0.0
2000-02-28 14:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.6614792733199792,28.39079730604098,293.1498920929183,20.0,0.0,0.0
2000-02-28 15:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.6614792733199792,28.390797311416705,293.1498920923764,20.0,0.0,0.0
2000-02-28 15:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.7305155556518952,27.595025804821585,293.1498833548132,20.0,0.0,0.0
2000-02-28 16:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.7305155556518952,27.5950258057219,293.1498833548229,20.0,0.0,0.0
2000-02-28 16:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.8463249937687811,28.589240561799446,293.1498625880276,20.0,0.0,0.0
2000-02-28 17:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.8463249937687811,28.589240511227914,293.1498625898829,20.0,0.0,0.0
2000-02-28 17:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.9510079998865715,32.90278934688686,293.14985518264075,20.0,0.0,0.0
2000-02-28 18:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.9510079998865715,32.902789344798414,293.14985518244094,20.0,0.0,0.0
2000-02-28 18:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,6.743840037187132,31.793738513993414,293.1504116230405,20.0,0.0,0.0
2000-02-28 19:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,6.743840037187132,31.793738482588868,293.15041162357284,20.0,0.0,0.0
2000-02-28 19:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.5115613013987454,29.808086029009395,293.1500032299602,20.0,0.0,0.0
2000-02-28 20:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.5115613013987454,29.808086029262384,293.15000322995957,20.0,0.0,0.0
2000-02-28 20:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.3052807977026495,28.389780137882884,293.1502400092121,20.0,0.0,0.0
2000-02-28 21:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.3052807977026495,28.38978013971203,293.15024000937854,20.0,0.0,0.0
2000-02-28 21:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.729385364868925,30.174808292978717,293.1500641031499,20.0,0.0,0.0
2000-02-28 22:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.729385364868925,30.174808306854178,293.1500641043584,20.0,0.0,0.0
2000-02-28 22:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.7127499950268685,27.912080516687816,293.1495408020257,20.0,0.0,0.0
2000-02-28 23:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.7127499950268685,27.91208050324603,293.1495408017428,20.0,0.0,0.0
2000-02-28 23:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.1986079910178173,22.88382992389519,293.1499192811598,20.0,0.0,0.0
2000-02-29 00:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.1986079910178173,22.88382992389519,293.1499192811598,20.0,0.0,0.0
2000-02-29 00:30:00,3.960551330534368,22.88382992389519,0.0,-1.0,0.0,23.093353666776906,293.1499227494707,20.0,0.0,0.0
2000-02-29 01:00:00,3.960551330534368,22.88382992389519,0.0,-1.0,0.0,23.093353686091756,293.149922747081,20.0,0.0,0.0
2000-02-29 01:30:00,4.019261807853928,23.093353686091756,0.0,-1.0,0.0,23.26174831219615,293.14994984016573,20.0,0.0,0.0
2000-02-29 02:00:00,4.019261807853928,23.093353686091756,0.0,-1.0,0.0,23.2617483158115,293.1499498396011,20.0,0.0,0.0
2000-02-29 02:30:00,4.06672722523079,23.2617483158115,0.0,-1.0,0.0,23.380395108881476,293.14996045016886,20.0,0.0,0.0
2000-02-29 03:00:00,4.06672722523079,23.2617483158115,0.0,-1.0,0.0,23.38039511002927,293.149960450169,20.0,0.0,0.0
2000-02-29 03:30:00,4.100319726103434,23.38039511002927,0.0,-1.0,0.0,23.472634732282316,293.1499698455012,20.0,0.0,0.0
2000-02-29 04:00:00,4.100319726103434,23.38039511002927,0.0,-1.0,0.0,23.472634730850693,293.149969845501,20.0,0.0,0.0
2000-02-29 04:30:00,4.126520880335337,23.47263473085069,0.0,-1.0,0.0,23.541265423038165,293.14997826876777,20.0,0.0,0.0
2000-02-29 05:00:00,4.126520880335337,23.47263473085069,0.0,-1.0,0.0,23.54126542385223,293.1499782687189,20.0,0.0,0.0
2000-02-29 05:30:00,4.1460641908854825,23.54126542385223,0.0,-1.0,0.0,22.399999990148864,293.1505084251238,20.0,0.0,0.0
2000-02-29 06:00:00,4.1460641908854825,23.54126542385223,0.0,-1.0,0.0,22.39999998937671,293.1505084250328,20.0,0.0,0.0
2000-02-29 06:30:00,3.8264550254472995,22.399999989376713,0.0,-1.0,0.0,26.848321644241878,293.15013850645295,20.0,0.0,0.0
2000-02-29 07:00:00,3.8264550254472995,22.399999989376713,0.0,-1.0,0.0,26.848321640874495,293.1501385061732,20.0,0.0,0.0
2000-02-29 07:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.016653699493886284,31.063236636656836,293.1501477964641,20.0,0.0,0.0
2000-02-29 08:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.016653699493886284,31.06323663686653,293.15014779642365,20.0,0.0,0.0
2000-02-29 08:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.69989258392948,29.124605946074684,293.1501585960865,20.0,0.0,0.0
2000-02-29 09:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,4.69989258392948,29.1246059527976,293.15015859532366,20.0,0.0,0.0
2000-02-29 09:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.5458584905195623,26.48096459005495,293.15018412109424,20.0,0.0,0.0
2000-02-29 10:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.5458584905195623,26.480964587668254,293.1501841209625,20.0,0.0,0.0
2000-02-29 10:30:00,5.021671005704879,26.480964587668254,0.0,-1.0,0.0,25.387457170392096,293.1499806684922,20.0,0.0,0.0
2000-02-29 11:00:00,5.021671005704879,26.480964587668254,0.0,-1.0,0.0,25.38745722099094,293.1499806732903,20.0,0.0,0.0
2000-02-29 11:30:00,4.6872132056024665,25.387457220990942,0.0,-1.0,0.0,26.29534502231161,293.1501590982468,20.0,0.0,0.0
2000-02-29 12:00:00,4.6872132056024665,25.387457220990942,0.0,-1.0,0.0,26.295345033424862,293.1501590992633,20.0,0.0,0.0
2000-02-29 12:30:00,4.964171911063706,26.295345033424866,0.0,-1.0,0.0,28.92109619235755,293.149585785517,20.0,0.0,0.0
2000-02-29 13:00:00,4.964171911063706,26.295345033424866,0.0,-1.0,0.0,28.92109620101346,293.14958578604535,20.0,0.0,0.0
2000-02-29 13:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.3197365440927364,27.66199026208107,293.149971686255,20.0,0.0,0.0
2000-02-29 14:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.3197365440927364,27.661990289580487,293.1499716864911,20.0,0.0,0.0
2000-02-29 14:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.9207299758338762,27.559442850841915,293.1499414473027,20.0,0.0,0.0
2000-02-29 15:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.9207299758338762,27.55944283424079,293.1499414479356,20.0,0.0,0.0
2000-02-29 15:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.8067883587897691,26.63834272802968,293.1499286447311,20.0,0.0,0.0
2000-02-29 16:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.8067883587897691,26.638342739724614,293.14992864473203,20.0,0.0,0.0
2000-02-29 16:30:00,5.070653667358951,26.638342739724614,0.0,-1.0,0.0,27.498994470232155,293.1499177814358,20.0,0.0,0.0
2000-02-29 17:00:00,5.070653667358951,26.638342739724614,0.0,-1.0,0.0,27.49899447053068,293.1499177814359,20.0,0.0,0.0
2000-02-29 17:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.739623510222979,31.66857593972368,293.1499084733817,20.0,0.0,0.0
2000-02-29 18:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.739623510222979,31.668575958074925,293.14990847514116,20.0,0.0,0.0
2000-02-29 18:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.372491829716585,30.423982490447536,293.1504605661279,20.0,0.0,0.0
2000-02-29 19:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,5.372491829716585,30.42398249038939,293.15046056613556,20.0,0.0,0.0
2000-02-29 19:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.989610198954878,28.313605894432392,293.15004836746635,20.0,0.0,0.0
2000-02-29 20:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.989610198954878,28.31360588826383,293.1500483669513,20.0,0.0,0.0
2000-02-29 20:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.6447473077042578,26.790874930958616,293.1502737900281,20.0,0.0,0.0
2000-02-29 21:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.6447473077042578,26.790874959285468,293.15027379160335,20.0,0.0,0.0
2000-02-29 21:30:00,5.118330893049015,26.790874959285468,0.0,-1.0,0.0,28.478194207798172,293.1501038833604,20.0,0.0,0.0
2000-02-29 22:00:00,5.118330893049015,26.790874959285468,0.0,-1.0,0.0,28.47819419932702,293.15010388325413,20.0,0.0,0.0
2000-02-29 22:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.8276232088855795,26.102670810260577,293.14958588981267,20.0,0.0,0.0
2000-02-29 23:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.8276232088855795,26.102670809460353,293.1495858897635,20.0,0.0,0.0
2000-02-29 23:30:00,4.904800955962093,26.102670809460356,0.0,-1.0,0.0,20.959273402908572,293.1499610020421,20.0,0.0,0.0
2000-03-01 00:00:00,4.904800955962093,26.102670809460356,0.0,-1.0,0.0,20.959273402908572,293.1499610020421,20.0,0.0,0.0
2000-03-01 00:30:00,3.439418765367335,20.959273402908572,0.0,-1.0,0.0,21.065751324132755,293.1499587945054,20.0,0.0,0.0
2000-03-01 01:00:00,3.439418765367335,20.959273402908572,0.0,-1.0,0.0,21.06575131772632,293.14995879523406,20.0,0.0,0.0
2000-03-01 01:30:00,3.4673916973164927,21.06575131772632,0.0,-1.0,0.0,21.166956183193804,293.1499648338285,20.0,0.0,0.0
2000-03-01 02:00:00,3.4673916973164927,21.06575131772632,0.0,-1.0,0.0,21.166956181695642,293.14996483406713,20.0,0.0,0.0
2000-03-01 02:30:00,3.4940729943325266,21.166956181695642,0.0,-1.0,0.0,21.26027757871436,293.14996481481126,20.0,0.0,0.0
2000-03-01 03:00:00,3.4940729943325266,21.166956181695642,0.0,-1.0,0.0,21.26027758217501,293.14996481442256,20.0,0.0,0.0
2000-03-01 03:30:00,3.518756755302503,21.26027758217501,0.0,-1.0,0.0,21.35010906905707,293.1499674428816,20.0,0.0,0.0
2000-03-01 04:00:00,3.518756755302503,21.26027758217501,0.0,-1.0,0.0,21.35010906953293,293.14996744279756,20.0,0.0,0.0
2000-03-01 04:30:00,3.5425906380852985,21.350109069532927,0.0,-1.0,0.0,21.44781227232277,293.1499590757352,20.0,0.0,0.0
2000-03-01 05:00:00,3.5425906380852985,21.350109069532927,0.0,-1.0,0.0,21.44781226518539,293.1499590761072,20.0,0.0,0.0
2000-03-01 05:30:00,3.5685945060461877,21.44781226518539,0.0,-1.0,0.0,20.374197613460197,293.15047690586863,20.0,0.0,0.0
2000-03-01 06:00:00,3.5685945060461877,21.44781226518539,0.0,-1.0,0.0,20.374197591918666,293.15047690537233,20.0,0.0,0.0
2000-03-01 06:30:00,3.287518966312106,20.374197591918666,0.0,-1.0,0.0,24.89585117789763,293.1501146342256,20.0,0.0,0.0
2000-03-01 07:00:00,3.287518966312106,20.374197591918666,0.0,-1.0,0.0,24.895851175743807,293.1501146342404,20.0,0.0,0.0
2000-03-01 07:30:00,4.540218821038986,24.895851175743807,0.0,-1.0,0.0,29.161532792326817,293.15013316865543,20.0,0.0,0.0
2000-03-01 08:00:00,4.540218821038986,24.895851175743807,0.0,-1.0,0.0,29.161532793917587,293.15013317011693,20.0,0.0,0.0
2000-03-01 08:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.58688831398621,27.22920371386848,293.1501679592676,20.0,0.0,0.0
2000-03-01 09:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.58688831398621,27.229203708297963,293.1501679600022,20.0,0.0,0.0
2000-03-01 09:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.4398559966310705,24.57544287167669,293.15018247125596,20.0,0.0,0.0
2000-03-01 10:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.4398559966310705,24.575442865702794,293.1501824706911,20.0,0.0,0.0
2000-03-01 10:30:00,4.445543079950005,24.575442865702794,0.0,-1.0,0.0,23.452747285997177,293.1500038954147,20.0,0.0,0.0
2000-03-01 11:00:00,4.445543079950005,24.575442865702794,0.0,-1.0,0.0,23.45274730933515,293.1500038947292,20.0,0.0,0.0
2000-03-01 11:30:00,4.1208654438125345,23.452747309335155,0.0,-1.0,0.0,24.355843643650726,293.1501401622963,20.0,0.0,0.0
2000-03-01 12:00:00,4.1208654438125345,23.452747309335155,0.0,-1.0,0.0,24.35584362747784,293.1501401622635,20.0,0.0,0.0
2000-03-01 12:30:00,4.381170686939673,24.35584362747784,0.0,-1.0,0.0,27.046477577251565,293.14955619796183,20.0,0.0,0.0
2000-03-01 13:00:00,4.381170686939673,24.35584362747784,0.0,-1.0,0.0,27.04647757906804,293.1495561972689,20.0,0.0,0.0
2000-03-01 13:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.23682696415338048,25.842485987896406,293.14995943766206,20.0,0.0,0.0
2000-03-01 14:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.23682696415338048,25.842485995347932,293.149959437344,20.0,0.0,0.0
2000-03-01 14:30:00,4.825134621345551,25.842485995347932,0.0,-1.0,0.0,25.74090396220031,293.14995243990836,20.0,0.0,0.0
2000-03-01 15:00:00,4.825134621345551,25.842485995347932,0.0,-1.0,0.0,25.74090395866051,293.14995244013954,20.0,0.0,0.0
2000-03-01 15:30:00,4.79418954676473,25.74090395866051,0.0,-1.0,0.0,24.795407000862358,293.1499359999686,20.0,0.0,0.0
2000-03-01 16:00:00,4.79418954676473,25.74090395866051,0.0,-1.0,0.0,24.79540700983456,293.14993599800283,20.0,0.0,0.0
2000-03-01 16:30:00,4.510443102534421,24.795407009834555,0.0,-1.0,0.0,25.64824152690908,293.14991649598034,20.0,0.0,0.0
2000-03-01 17:00:00,4.510443102534421,24.795407009834555,0.0,-1.0,0.0,25.64824152709113,293.1499164960069,20.0,0.0,0.0
2000-03-01 17:30:00,4.766039356797883,25.64824152709113,0.0,-1.0,0.0,29.820751744901646,293.1499075801707,20.0,0.0,0.0
2000-03-01 18:00:00,4.766039356797883,25.64824152709113,0.0,-1.0,0.0,29.820751752373976,293.1499075809131,20.0,0.0,0.0
2000-03-01 18:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.3193538233822006,28.596113536273553,293.15044665957436,20.0,0.0,0.0
2000-03-01 19:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,3.3193538233822006,28.596113497187915,293.15044665808716,20.0,0.0,0.0
2000-03-01 19:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.9586446509532396,26.52025535409093,293.1500362761336,20.0,0.0,0.0
2000-03-01 20:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.9586446509532396,26.520255340240567,293.150036275286,20.0,0.0,0.0
2000-03-01 20:30:00,5.033880011599015,26.520255340240567,0.0,-1.0,0.0,25.04189963479917,293.15025259165657,20.0,0.0,0.0
2000-03-01 21:00:00,5.033880011599015,26.520255340240567,0.0,-1.0,0.0,25.041899631631292,293.15025259195323,20.0,0.0,0.0
2000-03-01 21:30:00,4.583669767872268,25.04189963163129,0.0,-1.0,0.0,26.807349974811373,293.15006653105274,20.0,0.0,0.0
2000-03-01 22:00:00,4.583669767872268,25.04189963163129,0.0,-1.0,0.0,26.80734998223507,293.1500665317545,20.0,0.0,0.0
2000-03-01 22:30:00,5.1234924536946,26.807349982235074,0.0,-1.0,0.0,24.539590156676123,293.1495421996636,20.0,0.0,0.0
2000-03-01 23:00:00,5.1234924536946,26.807349982235074,0.0,-1.0,0.0,24.53959015102113,293.1495421991495,20.0,0.0,0.0
2000-03-01 23:30:00,4.435004688397638,24.53959015102113,0.0,-1.0,0.0,19.51984668916553,293.1499116159648,20.0,0.0,0.0
2000-03-02 00:00:00,4.435004688397638,24.53959015102113,0.0,-1.0,0.0,19.51984668916553,293.1499116159648,20.0,0.0,0.0
2000-03-02 00:30:00,3.0712177478883453,19.519846689165533,0.0,-1.0,0.0,19.760784824596193,293.14990689735504,20.0,0.0,0.0
2000-03-02 01:00:00,3.0712177478883453,19.519846689165533,0.0,-1.0,0.0,19.76078482202706,293.1499068976904,20.0,0.0,0.0
2000-03-02 01:30:00,3.1315536523131886,19.760784822027063,0.0,-1.0,0.0,20.01736061317056,293.14989987295365,20.0,0.0,0.0
2000-03-02 02:00:00,3.1315536523131886,19.760784822027063,0.0,-1.0,0.0,20.017360613200214,293.1498998729537,20.0,0.0,0.0
2000-03-02 02:30:00,3.1963794005055264,20.017360613200214,0.0,-1.0,0.0,20.280905297672167,293.1499014943761,20.0,0.0,0.0
2000-03-02 03:00:00,3.1963794005055264,20.017360613200214,0.0,-1.0,0.0,20.280905293283492,293.1499014943758,20.0,0.0,0.0
2000-03-02 03:30:00,3.263581040510448,20.280905293283496,0.0,-1.0,0.0,20.540593508319354,293.14990275068175,20.0,0.0,0.0
2000-03-02 04:00:00,3.263581040510448,20.280905293283496,0.0,-1.0,0.0,20.54059350913297,293.1499027505891,20.0,0.0,0.0
2000-03-02 04:30:00,3.330408009092452,20.540593509132975,0.0,-1.0,0.0,20.793794690720084,293.1499063452058,20.0,0.0,0.0
2000-03-02 05:00:00,3.330408009092452,20.540593509132975,0.0,-1.0,0.0,20.793794650026854,293.1499063430388,20.0,0.0,0.0
2000-03-02 05:30:00,3.396146351973866,20.793794650026857,0.0,-1.0,0.0,19.86400881882868,293.1504212345482,20.0,0.0,0.0
2000-03-02 06:00:00,3.396146351973866,20.793794650026857,0.0,-1.0,0.0,19.864008818429777,293.1504212338965,20.0,0.0,0.0
2000-03-02 06:30:00,3.1575628432227694,19.864008818429777,0.0,-1.0,0.0,24.51546159595373,293.1500722426972,20.0,0.0,0.0
2000-03-02 07:00:00,3.1575628432227694,19.864008818429777,0.0,-1.0,0.0,24.515461592417076,293.1500722423652,20.0,0.0,0.0
2000-03-02 07:30:00,4.42791874245172,24.515461592417076,0.0,-1.0,0.0,28.845279264334984,293.15012649654034,20.0,0.0,0.0
2000-03-02 08:00:00,4.42791874245172,24.515461592417076,0.0,-1.0,0.0,28.845279224029465,293.15012649694756,20.0,0.0,0.0
2000-03-02 08:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.235495458554966,26.90230796939799,293.15018211835167,20.0,0.0,0.0
2000-03-02 09:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.235495458554966,26.902308002575985,293.15018211655826,20.0,0.0,0.0
2000-03-02 09:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.07663854582887476,24.200464178502173,293.1502043399103,20.0,0.0,0.0
2000-03-02 10:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,0.07663854582887476,24.20046418847561,293.1502043408756,20.0,0.0,0.0
2000-03-02 10:30:00,4.33587724504553,24.200464188475614,0.0,-1.0,0.0,23.057335299719437,293.14999794280465,20.0,0.0,0.0
2000-03-02 11:00:00,4.33587724504553,24.200464188475614,0.0,-1.0,0.0,23.057335298315767,293.14999794294323,20.0,0.0,0.0
2000-03-02 11:30:00,4.0091416464970475,23.05733529831577,0.0,-1.0,0.0,23.96250671134619,293.15014450161834,20.0,0.0,0.0
2000-03-02 12:00:00,4.0091416464970475,23.05733529831577,0.0,-1.0,0.0,23.962506738125363,293.15014450190614,20.0,0.0,0.0
2000-03-02 12:30:00,4.2669204621232595,23.96250673812536,0.0,-1.0,0.0,26.625405896457977,293.14957250314853,20.0,0.0,0.0
2000-03-02 13:00:00,4.2669204621232595,23.96250673812536,0.0,-1.0,0.0,26.625405919840155,293.149572506315,20.0,0.0,0.0
2000-03-02 13:30:00,5.066619167673729,26.62540591984015,0.0,-1.0,0.0,25.403432811350694,293.1499569990784,20.0,0.0,0.0
2000-03-02 14:00:00,5.066619167673729,26.62540591984015,0.0,-1.0,0.0,25.403432811005263,293.1499569997487,20.0,0.0,0.0
2000-03-02 14:30:00,4.69202516676165,25.40343281100526,0.0,-1.0,0.0,25.319916886496863,293.14994152097205,20.0,0.0,0.0
2000-03-02 15:00:00,4.69202516676165,25.40343281100526,0.0,-1.0,0.0,25.319916889805484,293.1499415199545,20.0,0.0,0.0
2000-03-02 15:30:00,4.66689398771264,25.319916889805484,0.0,-1.0,0.0,24.388136530076626,293.1499364128344,20.0,0.0,0.0
2000-03-02 16:00:00,4.66689398771264,25.319916889805484,0.0,-1.0,0.0,24.388136531273965,293.14993641268404,20.0,0.0,0.0
2000-03-02 16:30:00,4.390610552133719,24.388136531273965,0.0,-1.0,0.0,25.22979991439388,293.14992431945046,20.0,0.0,0.0
2000-03-02 17:00:00,4.390610552133719,24.388136531273965,0.0,-1.0,0.0,25.22979991500852,293.14992431935804,20.0,0.0,0.0
2000-03-02 17:30:00,4.639844189673045,25.22979991500852,0.0,-1.0,0.0,29.38709350457858,293.1499112816797,20.0,0.0,0.0
2000-03-02 18:00:00,4.639844189673045,25.22979991500852,0.0,-1.0,0.0,29.387093495575996,293.14991128187125,20.0,0.0,0.0
2000-03-02 18:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.8375113158288885,28.117788750417798,293.1504761663026,20.0,0.0,0.0
2000-03-02 19:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,2.8375113158288885,28.117788752826506,293.1504761664876,20.0,0.0,0.0
2000-03-02 19:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.427172712773899,25.95057549534782,293.1500753410637,20.0,0.0,0.0
2000-03-02 20:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.427172712773899,25.950575498210206,293.1500753410557,20.0,0.0,0.0
2000-03-02 20:30:00,4.858159833466496,25.950575498210206,0.0,-1.0,0.0,24.364244627478417,293.15029482295375,20.0,0.0,0.0
2000-03-02 21:00:00,4.858159833466496,25.950575498210206,0.0,-1.0,0.0,24.364244639483562,293.1502948236575,20.0,0.0,0.0
2000-03-02 21:30:00,4.383625597216646,24.364244639483562,0.0,-1.0,0.0,26.02087193324523,293.15010636719717,20.0,0.0,0.0
2000-03-02 22:00:00,4.383625597216646,24.364244639483562,0.0,-1.0,0.0,26.020871930362187,293.15010636758507,20.0,0.0,0.0
2000-03-02 22:30:00,4.879691967101095,26.020871930362187,0.0,-1.0,0.0,23.66452801058408,293.1495693919629,20.0,0.0,0.0
2000-03-02 23:00:00,4.879691967101095,26.020871930362187,0.0,-1.0,0.0,23.664528011132308,293.1495693920228,20.0,0.0,0.0
2000-03-02 23:30:00,4.181268126680147,23.66452801113231,0.0,-1.0,0.0,18.576780913220222,293.14993580126816,20.0,0.0,0.0
2000-03-03 00:00:00,4.181268126680147,23.66452801113231,0.0,-1.0,0.0,18.576780913220222,293.14993580126816,20.0,0.0,0.0
2000-03-03 00:30:00,2.9837192684880325,19.16666665095,0.589885737729777,-1.0,0.0,18.738912509958084,293.149941923686,20.0,0.0,0.0
2000-03-03 01:00:00,2.9837192684880325,19.16666665095,0.589885737729777,-1.0,0.0,18.738912506534167,293.14994192416515,20.0,0.0,0.0
2000-03-03 01:30:00,2.9837192684880325,19.16666665095,0.42775414441583465,-1.0,0.0,18.896629830684383,293.1499392339669,20.0,0.0,0.0
2000-03-03 02:00:00,2.9837192684880325,19.16666665095,0.42775414441583465,-1.0,0.0,18.89662985167337,293.1499392319415,20.0,0.0,0.0
2000-03-03 02:30:00,2.9837192684880325,19.16666665095,0.2700367992766299,-1.0,0.0,19.032386764869432,293.14995811215954,20.0,0.0,0.0
2000-03-03 03:00:00,2.9837192684880325,19.16666665095,0.2700367992766299,-1.0,0.0,19.032386775346133,293.1499581109792,20.0,0.0,0.0
2000-03-03 03:30:00,2.9837192684880325,19.16666665095,0.1342798756038686,-1.0,0.0,19.13541331759836,293.14996405252623,20.0,0.0,0.0
2000-03-03 04:00:00,2.9837192684880325,19.16666665095,0.1342798756038686,-1.0,0.0,19.13541332272791,293.14996405193375,20.0,0.0,0.0
2000-03-03 04:30:00,2.9837192684880325,19.16666665095,0.03125332822208925,-1.0,0.0,19.21296282439215,293.14997724115744,20.0,0.0,0.0
2000-03-03 05:00:00,2.9837192684880325,19.16666665095,0.03125332822208925,-1.0,0.0,19.212962797923577,293.1499772386577,20.0,0.0,0.0
2000-03-03 05:30:00,2.9951248190090474,19.21296279792358,0.0,-1.0,0.0,18.06885474923085,293.1505114748653,20.0,0.0,0.0
2000-03-03 06:00:00,2.9951248190090474,19.21296279792358,0.0,-1.0,0.0,18.068854740723395,293.15051147465493,20.0,0.0,0.0
2000-03-03 06:30:00,2.9837192684880325,19.16666665095,1.097811910226606,-1.0,0.0,22.518802411728565,293.1501343297862,20.0,0.0,0.0
2000-03-03 07:00:00,2.9837192684880325,19.16666665095,1.097811910226606,-1.0,0.0,22.518802404457094,293.15013432951986,20.0,0.0,0.0
2000-03-03 07:30:00,3.859190593404893,22.518802404457094,0.0,-1.0,0.0,26.746388103418333,293.1501424587812,20.0,0.0,0.0
2000-03-03 08:00:00,3.859190593404893,22.518802404457094,0.0,-1.0,0.0,26.74638810172751,293.1501424587811,20.0,0.0,0.0
2000-03-03 08:30:00,5.104404958200044,26.74638810172751,0.0,-1.0,0.0,24.8270219192378,293.1501494724755,20.0,0.0,0.0
2000-03-03 09:00:00,5.104404958200044,26.74638810172751,0.0,-1.0,0.0,24.827021929594874,293.15014947153026,20.0,0.0,0.0
2000-03-03 09:30:00,4.519805594677986,24.827021929594874,0.0,-1.0,0.0,22.2303286203345,293.150158175631,20.0,0.0,0.0
2000-03-03 10:00:00,4.519805594677986,24.827021929594874,0.0,-1.0,0.0,22.230328620650276,293.1501581755977,20.0,0.0,0.0
2000-03-03 10:30:00,3.7799188456224395,22.230328620650276,0.0,-1.0,0.0,21.226005057114936,293.1499397382861,20.0,0.0,0.0
2000-03-03 11:00:00,3.7799188456224395,22.230328620650276,0.0,-1.0,0.0,21.226005039674703,293.14993973756765,20.0,0.0,0.0
2000-03-03 11:30:00,3.509682567818814,21.226005039674703,0.0,-1.0,0.0,22.26787996882877,293.15009944397957,20.0,0.0,0.0
2000-03-03 12:00:00,3.509682567818814,21.226005039674703,0.0,-1.0,0.0,22.267879986872703,293.15009944289653,20.0,0.0,0.0
2000-03-03 12:30:00,3.790196229192556,22.267879986872707,0.0,-1.0,0.0,25.049328663101647,293.1495281125552,20.0,0.0,0.0
2000-03-03 13:00:00,3.790196229192556,22.267879986872707,0.0,-1.0,0.0,25.049328663047465,293.1495281125312,20.0,0.0,0.0
2000-03-03 13:30:00,4.585884929160171,25.04932866304747,0.0,-1.0,0.0,23.915827219725767,293.14993427831064,20.0,0.0,0.0
2000-03-03 14:00:00,4.585884929160171,25.04932866304747,0.0,-1.0,0.0,23.91582720709367,293.1499342783095,20.0,0.0,0.0
2000-03-03 14:30:00,4.253451400865449,23.915827207093674,0.0,-1.0,0.0,23.87043251063471,293.14993509003716,20.0,0.0,0.0
2000-03-03 15:00:00,4.253451400865449,23.915827207093674,0.0,-1.0,0.0,23.87043250729776,293.1499350906437,20.0,0.0,0.0
2000-03-03 15:30:00,4.240371334920732,23.870432507297757,0.0,-1.0,0.0,22.958062529354752,293.14992817029093,20.0,0.0,0.0
2000-03-03 16:00:00,4.240371334920732,23.870432507297757,0.0,-1.0,0.0,22.958062531675427,293.14992817029105,20.0,0.0,0.0
2000-03-03 16:30:00,3.9813078170680827,22.958062531675427,0.0,-1.0,0.0,23.8130749145583,293.1499223902097,20.0,0.0,0.0
2000-03-03 17:00:00,3.9813078170680827,22.958062531675427,0.0,-1.0,0.0,23.81307491666306,293.14992238982205,20.0,0.0,0.0
2000-03-03 17:30:00,4.223870036765028,23.813074916663062,0.0,-1.0,0.0,27.949863098647306,293.1499282814817,20.0,0.0,0.0
2000-03-03 18:00:00,4.223870036765028,23.813074916663062,0.0,-1.0,0.0,27.949863099834342,293.1499282814635,20.0,0.0,0.0
2000-03-03 18:30:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.2405886538937156,26.652478904275995,293.15048048816374,20.0,0.0,0.0
2000-03-03 19:00:00,5.1316376575502005,26.833333311329998,0.0,-1.0,1.2405886538937156,26.65247889705968,293.1504804884964,20.0,0.0,0.0
2000-03-03 19:30:00,5.075063836569251,26.65247889705968,0.0,-1.0,0.0,24.499893630294395,293.1500604164521,20.0,0.0,0.0
2000-03-03 20:00:00,5.075063836569251,26.65247889705968,0.0,-1.0,0.0,24.49989363779629,293.1500604164403,20.0,0.0,0.0
2000-03-03 20:30:00,4.423349518618527,24.49989363779629,0.0,-1.0,0.0,22.95814718176616,293.1502762945905,20.0,0.0,0.0
2000-03-03 21:00:00,4.423349518618527,24.49989363779629,0.0,-1.0,0.0,22.95814718233843,293.1502762946147,20.0,0.0,0.0
2000-03-03 21:30:00,3.981331514267025,22.95814718233843,0.0,-1.0,0.0,24.65379374252805,293.150095354855,20.0,0.0,0.0
2000-03-03 22:00:00,3.981331514267025,22.95814718233843,0.0,-1.0,0.0,24.65379377512854,293.15009535487576,20.0,0.0,0.0
2000-03-03 22:30:00,4.468612132952264,24.65379377512854,0.0,-1.0,0.0,22.306871216825314,293.14957299122085,20.0,0.0,0.0
2000-03-03 23:00:00,4.468612132952264,24.65379377512854,0.0,-1.0,0.0,22.30687122821802,293.1495729914071,20.0,0.0,0.0
2000-03-03 23:30:00,3.8008808798647804,22.30687122821802,0.0,-1.0,0.0,17.195710459613608,293.14994959127637,20.0,0.0,0.0
2000-03-04 00:00:00,3.8008808798647804,22.30687122821802,0.0,-1.0,0.0,17.195710459613608,293.14994959127637,20.0,0.0,0.0
2000-03-04 00:30:00,2.9837192684880325,19.16666665095,1.9709561913363938,-1.0,0.0,17.334332538839092,293.149945994083,20.0,0.0,0.0
2000-03-04 01:00:00,2.9837192684880325,19.16666665095,1.9709561913363938,-1.0,0.0,17.33433253887952,293.149945994083,20.0,0.0,0.0
2000-03-04 01:30:00,2.9837192684880325,19.16666665095,1.8323341120704821,-1.0,0.0,17.48207356890119,293.14994273822845,20.0,0.0,0.0
2000-03-04 02:00:00,2.9837192684880325,19.16666665095,1.8323341120704821,-1.0,0.0,17.482073563721787,293.1499427389341,20.0,0.0,0.0
