,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-03-04 02:30:00,2.9837192684880325,19.16666665095,1.684593087228213,-1.0,0.0,17.62718397168995,293.1499478180924,20.0,0.0,0.0
2000-03-04 03:00:00,2.9837192684880325,19.16666665095,1.684593087228213,-1.0,0.0,17.627183966985196,293.14994781841546,20.0,0.0,0.0
2000-03-04 03:30:00,2.9837192684880325,19.16666665095,1.5394826839648041,-1.0,0.0,17.763255857284918,293.14994957748445,20.0,0.0,0.0
2000-03-04 04:00:00,2.9837192684880325,19.16666665095,1.5394826839648041,-1.0,0.0,17.763255858239173,293.1499495774845,20.0,0.0,0.0
2000-03-04 04:30:00,2.9837192684880325,19.16666665095,1.4034107927108272,-1.0,0.0,17.895052314438875,293.14995106276876,20.0,0.0,0.0
2000-03-04 05:00:00,2.9837192684880325,19.16666665095,1.4034107927108272,-1.0,0.0,17.89505230604543,293.14995106197836,20.0,0.0,0.0
2000-03-04 05:30:00,2.9837192684880325,19.16666665095,1.2716143449045727,-1.0,0.0,16.838141771310386,293.1504722243291,20.0,0.0,0.0
2000-03-04 06:00:00,2.9837192684880325,19.16666665095,1.2716143449045727,-1.0,0.0,16.83814177738894,293.15047222324506,20.0,0.0,0.0
2000-03-04 06:30:00,2.9837192684880325,19.16666665095,2.3285248735610593,-1.0,0.0,21.371890689336514,293.1501101844852,20.0,0.0,0.0
2000-03-04 07:00:00,2.9837192684880325,19.16666665095,2.3285248735610593,-1.0,0.0,21.37189068956041,293.1501101844577,20.0,0.0,0.0
2000-03-04 07:30:00,3.548380500308537,21.371890689560413,0.0,-1.0,0.0,25.659947525514507,293.1501209038329,20.0,0.0,0.0
2000-03-04 08:00:00,3.548380500308537,21.371890689560413,0.0,-1.0,0.0,25.65994750473342,293.15012090494827,20.0,0.0,0.0
2000-03-04 08:30:00,4.769591457536387,25.65994750473342,0.0,-1.0,0.0,23.78400225667457,293.15013809590914,20.0,0.0,0.0
2000-03-04 09:00:00,4.769591457536387,25.65994750473342,0.0,-1.0,0.0,23.78400225626254,293.1501380958775,20.0,0.0,0.0
2000-03-04 09:30:00,4.215517064208118,23.784002256262543,0.0,-1.0,0.0,21.194500997846607,293.15016376885245,20.0,0.0,0.0
2000-03-04 10:00:00,4.215517064208118,23.784002256262543,0.0,-1.0,0.0,21.194500973397236,293.15016376820523,20.0,0.0,0.0
2000-03-04 10:30:00,3.5013506005528527,21.194500973397236,0.0,-1.0,0.0,20.187524371517096,293.14993624748536,20.0,0.0,0.0
2000-03-04 11:00:00,3.5013506005528527,21.194500973397236,0.0,-1.0,0.0,20.187524354697,293.14993624706585,20.0,0.0,0.0
2000-03-04 11:30:00,3.239698459224837,20.187524354697,0.0,-1.0,0.0,21.22792099087684,293.1501039458145,20.0,0.0,0.0
2000-03-04 12:00:00,3.239698459224837,20.187524354697,0.0,-1.0,0.0,21.22792099037508,293.1501039457711,20.0,0.0,0.0
2000-03-04 12:30:00,3.5101895695962946,21.227920990375083,0.0,-1.0,0.0,24.002186664161748,293.14952906131634,20.0,0.0,0.0
2000-03-04 13:00:00,3.5101895695962946,21.227920990375083,0.0,-1.0,0.0,24.002186668725148,293.1495290611321,20.0,0.0,0.0
2000-03-04 13:30:00,4.278384807303139,24.002186668725148,0.0,-1.0,0.0,22.85597052166663,293.14994279327584,20.0,0.0,0.0
2000-03-04 14:00:00,4.278384807303139,24.002186668725148,0.0,-1.0,0.0,22.855970521621025,293.1499427932716,20.0,0.0,0.0
2000-03-04 14:30:00,3.9527739636993853,22.855970521621025,0.0,-1.0,0.0,22.77882427429677,293.14995035312944,20.0,0.0,0.0
2000-03-04 15:00:00,3.9527739636993853,22.855970521621025,0.0,-1.0,0.0,22.778824275854664,293.1499503529727,20.0,0.0,0.0
2000-03-04 15:30:00,3.931273102525648,22.778824275854664,0.0,-1.0,0.0,21.814196849553895,293.14995210981397,20.0,0.0,0.0
2000-03-04 16:00:00,3.931273102525648,22.778824275854664,0.0,-1.0,0.0,21.814196831222425,293.1499521098809,20.0,0.0,0.0
2000-03-04 16:30:00,3.666863564848346,21.81419683122243,0.0,-1.0,0.0,22.609638847437754,293.14994337749755,20.0,0.0,0.0
2000-03-04 17:00:00,3.666863564848346,21.81419683122243,0.0,-1.0,0.0,22.609638860241077,293.14994337569965,20.0,0.0,0.0
2000-03-04 17:30:00,3.8843042638783105,22.609638860241077,0.0,-1.0,0.0,26.679747497540433,293.1499574216185,20.0,0.0,0.0
2000-03-04 18:00:00,3.8843042638783105,22.609638860241077,0.0,-1.0,0.0,26.67974749238118,293.14995742104804,20.0,0.0,0.0
2000-03-04 18:30:00,5.083575880304918,26.67974749238118,0.0,-1.0,0.0,25.302330657934032,293.15051160427066,20.0,0.0,0.0
2000-03-04 19:00:00,5.083575880304918,26.67974749238118,0.0,-1.0,0.0,25.302330635503967,293.15051160385326,20.0,0.0,0.0
2000-03-04 19:30:00,4.661609718641352,25.302330635503967,0.0,-1.0,0.0,23.061089769186363,293.15009603595786,20.0,0.0,0.0
2000-03-04 20:00:00,4.661609718641352,25.302330635503967,0.0,-1.0,0.0,23.06108976366349,293.15009603529353,20.0,0.0,0.0
2000-03-04 20:30:00,4.01019601401371,23.06108976366349,0.0,-1.0,0.0,21.412050454516773,293.15032135285514,20.0,0.0,0.0
2000-03-04 21:00:00,4.01019601401371,23.06108976366349,0.0,-1.0,0.0,21.412050456073437,293.1503213525538,20.0,0.0,0.0
2000-03-04 21:30:00,3.559066593722558,21.412050456073434,0.0,-1.0,0.0,22.98026881643088,293.150146197815,20.0,0.0,0.0
2000-03-04 22:00:00,3.559066593722558,21.412050456073434,0.0,-1.0,0.0,22.980268819130316,293.1501461977804,20.0,0.0,0.0
2000-03-04 22:30:00,3.9875264301079985,22.980268819130316,0.0,-1.0,0.0,20.51663006041552,293.1496103524944,20.0,0.0,0.0
2000-03-04 23:00:00,3.9875264301079985,22.980268819130316,0.0,-1.0,0.0,20.51663007111805,293.1496103544115,20.0,0.0,0.0
2000-03-04 23:30:00,3.324216092185783,20.51663007111805,0.0,-1.0,0.0,15.3151301847743,293.1499805036177,20.0,0.0,0.0
2000-03-05 00:00:00,3.324216092185783,20.51663007111805,0.0,-1.0,0.0,15.3151301847743,293.1499805036177,20.0,0.0,0.0
2000-03-05 00:30:00,2.9837192684880325,19.16666665095,3.851536466175699,-1.0,0.0,15.364831902238517,293.1499820321362,20.0,0.0,0.0
2000-03-05 01:00:00,2.9837192684880325,19.16666665095,3.851536466175699,-1.0,0.0,15.364831887572645,293.1499820324974,20.0,0.0,0.0
2000-03-05 01:30:00,2.9837192684880325,19.16666665095,3.8018347633773555,-1.0,0.0,15.41789117038559,293.1499780503175,20.0,0.0,0.0
2000-03-05 02:00:00,2.9837192684880325,19.16666665095,3.8018347633773555,-1.0,0.0,15.41789118007104,293.1499780501004,20.0,0.0,0.0
2000-03-05 02:30:00,2.9837192684880325,19.16666665095,3.748775470878961,-1.0,0.0,15.477332747648072,293.1499771883759,20.0,0.0,0.0
2000-03-05 03:00:00,2.9837192684880325,19.16666665095,3.748775470878961,-1.0,0.0,15.47733273713592,293.149977188885,20.0,0.0,0.0
2000-03-05 03:30:00,2.9837192684880325,19.16666665095,3.6893339138140786,-1.0,0.0,15.535296563789121,293.14997909699616,20.0,0.0,0.0
2000-03-05 04:00:00,2.9837192684880325,19.16666665095,3.6893339138140786,-1.0,0.0,15.535296572390648,293.1499790969968,20.0,0.0,0.0
2000-03-05 04:30:00,2.9837192684880325,19.16666665095,3.631370078559352,-1.0,0.0,15.588499053079067,293.14998076925116,20.0,0.0,0.0
2000-03-05 05:00:00,2.9837192684880325,19.16666665095,3.631370078559352,1.0,0.0,15.588499057711665,293.1499807697114,20.0,0.0,0.0
2000-03-05 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.456103531123265,293.15049944910504,20.0,3.5781675932383337,0.0
2000-03-05 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.456103529971191,293.1504994491323,20.0,3.5781675932383337,0.0
2000-03-05 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.916932865913374,293.15013791242865,20.0,4.710563120978809,0.0
2000-03-05 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.91693287902389,293.150137910975,20.0,4.710563120978809,0.0
2000-03-05 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.137992038102098,293.15014375347107,20.0,0.24973377192611207,0.0
2000-03-05 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.137992038244896,293.150143753436,20.0,0.24973377192611207,0.0
2000-03-05 08:30:00,4.031819760689926,23.1379920382449,0.0,1.0,0.0,21.236157291646634,293.15013525563785,20.0,0.0,0.0
2000-03-05 09:00:00,4.031819760689926,23.1379920382449,0.0,1.0,0.0,21.236157300002986,293.15013525453827,20.0,0.0,0.0
2000-03-05 09:30:00,3.512369446489167,21.236157300002986,0.0,1.0,0.0,18.681439028656076,293.1501408699623,20.0,0.0,0.0
2000-03-05 10:00:00,3.512369446489167,21.236157300002986,0.0,1.0,0.0,18.681439005547745,293.15014086984326,20.0,0.0,0.0
2000-03-05 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.73041690678036,293.1499169718145,20.0,0.4852276454022558,0.0
2000-03-05 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.7304169013095,293.14991697169745,20.0,0.4852276454022558,0.0
2000-03-05 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.82855750396232,293.15007975397054,20.0,1.4362497496404991,0.0
2000-03-05 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.82855749327367,293.1500797542688,20.0,1.4362497496404991,0.0
2000-03-05 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.644229774847656,293.1495217304916,20.0,0.3381091576763294,0.0
2000-03-05 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.64422977244833,293.1495217308277,20.0,0.3381091576763294,0.0
2000-03-05 13:30:00,3.6211280348825094,21.644229772448334,0.0,1.0,0.0,20.537105115957665,293.14992084588204,20.0,0.0,0.0
2000-03-05 14:00:00,3.6211280348825094,21.644229772448334,0.0,1.0,0.0,20.537105110485626,293.1499208454662,20.0,0.0,0.0
2000-03-05 14:30:00,3.329506321745857,20.537105110485626,0.0,1.0,0.0,20.5287318001965,293.1499206649161,20.0,0.0,0.0
2000-03-05 15:00:00,3.329506321745857,20.537105110485626,0.0,1.0,0.0,20.528731800202525,293.1499206649116,20.0,0.0,0.0
2000-03-05 15:30:00,3.327342418104907,20.528731800202525,0.0,1.0,0.0,19.65226315274185,293.1499155016161,20.0,0.0,0.0
2000-03-05 16:00:00,3.327342418104907,20.528731800202525,0.0,1.0,0.0,19.652263164225367,293.14991550101223,20.0,0.0,0.0
2000-03-05 16:30:00,3.104312924648604,19.652263164225364,0.0,1.0,0.0,20.542466758991523,293.1499085443217,20.0,0.0,0.0
2000-03-05 17:00:00,3.104312924648604,19.652263164225364,0.0,1.0,0.0,20.54246676057059,293.1499085445546,20.0,0.0,0.0
2000-03-05 17:30:00,3.3308922552936235,20.54246676057059,0.0,1.0,0.0,24.724713454501657,293.14990798788097,20.0,0.0,0.0
2000-03-05 18:00:00,3.3308922552936235,20.54246676057059,0.0,1.0,0.0,24.724713449383884,293.1499079875247,20.0,0.0,0.0
2000-03-05 18:30:00,4.489539222910096,24.724713449383884,0.0,1.0,0.0,23.47453654692287,293.15046513271557,20.0,0.0,0.0
2000-03-05 19:00:00,4.489539222910096,24.724713449383884,0.0,1.0,0.0,23.474536543087876,293.1504651327868,20.0,0.0,0.0
2000-03-05 19:30:00,4.127061885156764,23.474536543087872,0.0,1.0,0.0,21.3495907179019,293.15005473242894,20.0,0.0,0.0
2000-03-05 20:00:00,4.127061885156764,23.474536543087872,0.0,1.0,0.0,21.349590729511785,293.15005473236874,20.0,0.0,0.0
2000-03-05 20:30:00,3.542452907388656,21.349590729511785,0.0,1.0,0.0,19.81138830984547,293.1502791059075,20.0,0.0,0.0
2000-03-05 21:00:00,3.542452907388656,21.349590729511785,0.0,1.0,0.0,19.81138828708412,293.15027910501965,20.0,0.0,0.0
2000-03-05 21:30:00,3.1442921624904585,19.811388287084117,0.0,1.0,0.0,21.489424383216882,293.15010564310404,20.0,0.0,0.0
2000-03-05 22:00:00,3.1442921624904585,19.811388287084117,0.0,1.0,0.0,21.48942438281075,293.15010564437483,20.0,0.0,0.0
2000-03-05 22:30:00,3.579695407240162,21.489424382810746,0.0,1.0,0.0,19.109832483825713,293.14958722508027,20.0,0.0,0.0
2000-03-05 23:00:00,3.579695407240162,21.489424382810746,0.0,1.0,0.0,19.109832477481525,293.14958722508516,20.0,0.0,0.0
2000-03-05 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.959738177416751,293.14996467602083,20.0,0.05683417346847395,0.0
2000-03-06 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.959738177416751,293.14996467602083,20.0,0.05683417346847395,0.0
2000-03-06 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.050015607784333,293.14996723434297,20.0,5.206928473533248,0.0
2000-03-06 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.050015598738339,293.1499672345838,20.0,5.206928473533248,0.0
2000-03-06 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.137523659855056,293.14996682164696,20.0,5.116651052211661,0.0
2000-03-06 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.137523659810624,293.14996682169476,20.0,5.116651052211661,0.0
2000-03-06 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.218846047057463,293.1499718086786,20.0,5.029142991139378,0.0
2000-03-06 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.218846052843773,293.1499718080239,20.0,5.029142991139378,0.0
2000-03-06 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.291269346323846,293.14997356609564,20.0,4.947820598106229,0.0
2000-03-06 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.29126934585735,293.1499735660955,20.0,4.947820598106229,0.0
2000-03-06 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.359305215297002,293.14997513428864,20.0,4.875397305092651,0.0
2000-03-06 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.35930521453643,293.14997513420684,20.0,4.875397305092651,0.0
2000-03-06 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.241936382851398,293.15049377003584,20.0,4.8073614364135695,0.0
2000-03-06 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.241936375342943,293.1504937699993,20.0,4.8073614364135695,0.0
2000-03-06 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.732293497574094,293.1501215466751,20.0,5.924730275607057,0.0
2000-03-06 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.7322935107205,293.15012154772757,20.0,5.924730275607057,0.0
2000-03-06 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.984295376197064,293.15013667744097,20.0,1.4343731402295004,0.0
2000-03-06 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.98429537901872,293.15013667708786,20.0,1.4343731402295004,0.0
2000-03-06 08:30:00,3.7128909054917045,21.984295379018725,0.0,1.0,0.0,20.0791866855402,293.1501444566209,20.0,0.0,0.0
2000-03-06 09:00:00,3.7128909054917045,21.984295379018725,0.0,1.0,0.0,20.07918668398801,293.1501444567723,20.0,0.0,0.0
2000-03-06 09:30:00,3.2120885923553217,20.079186683988006,0.0,1.0,0.0,17.505792943594294,293.1501457627997,20.0,0.0,0.0
2000-03-06 10:00:00,3.2120885923553217,20.079186683988006,0.0,1.0,0.0,17.505792939897052,293.15014576248717,20.0,0.0,0.0
2000-03-06 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.55417552416403,293.14991273049907,20.0,1.660873711052949,0.0
2000-03-06 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.554175535481445,293.14991273049526,20.0,1.660873711052949,0.0
2000-03-06 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.64915433697358,293.15008622532423,20.0,2.612491115468554,0.0
2000-03-06 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.649154342313206,293.1500862256029,20.0,2.612491115468554,0.0
2000-03-06 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.47082962672325,293.14951101750427,20.0,1.5175123086367936,0.0
2000-03-06 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.47082963165019,293.149511017484,20.0,1.5175123086367936,0.0
2000-03-06 13:30:00,3.312395999928014,20.47082963165019,0.0,1.0,0.0,19.40916343912745,293.1498976137933,20.0,0.0,0.0
2000-03-06 14:00:00,3.312395999928014,20.47082963165019,0.0,1.0,0.0,19.409163469570068,293.14989761318816,20.0,0.0,0.0
2000-03-06 14:30:00,3.0436755758134098,19.409163469570068,0.0,1.0,0.0,19.49185911394279,293.1498757207277,20.0,0.0,0.0
2000-03-06 15:00:00,3.0436755758134098,19.409163469570068,0.0,1.0,0.0,19.491859111004906,293.1498757207017,20.0,0.0,0.0
2000-03-06 15:30:00,3.0642429542575864,19.49185911100491,0.0,1.0,0.0,18.749929214481035,293.1498593454937,20.0,0.0,0.0
2000-03-06 16:00:00,3.0642429542575864,19.49185911100491,0.0,1.0,0.0,18.749929207223218,293.1498593460701,20.0,0.0,0.0
2000-03-06 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.76656216282356,293.1498691352302,20.0,0.41673744372678373,0.0
2000-03-06 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.766562162023323,293.1498691352301,20.0,0.41673744372678373,0.0
2000-03-06 17:30:00,3.133006829402729,19.766562162023327,0.0,1.0,0.0,24.040642191507693,293.1498779252381,20.0,0.0,0.0
2000-03-06 18:00:00,3.133006829402729,19.766562162023327,0.0,1.0,0.0,24.04064219062082,293.1498779251135,20.0,0.0,0.0
2000-03-06 18:30:00,4.289508519381204,24.04064219062082,0.0,1.0,0.0,22.859224511324964,293.1504431787691,20.0,0.0,0.0
2000-03-06 19:00:00,4.289508519381204,24.04064219062082,0.0,1.0,0.0,22.859224491005293,293.1504431787346,20.0,0.0,0.0
2000-03-06 19:30:00,3.9536820052857666,22.859224491005293,0.0,1.0,0.0,20.76484042185495,293.150053236513,20.0,0.0,0.0
2000-03-06 20:00:00,3.9536820052857666,22.859224491005293,0.0,1.0,0.0,20.7648404168611,293.1500532361075,20.0,0.0,0.0
2000-03-06 20:30:00,3.388599992174332,20.764840416861105,0.0,1.0,0.0,19.209689829029063,293.1502930054412,20.0,0.0,0.0
2000-03-06 21:00:00,3.388599992174332,20.764840416861105,0.0,1.0,0.0,19.209689824789958,293.15029300552163,20.0,0.0,0.0
2000-03-06 21:30:00,2.9943178516023656,19.209689824789958,0.0,1.0,0.0,20.85403913606908,293.150117126498,20.0,0.0,0.0
2000-03-06 22:00:00,2.9943178516023656,19.209689824789958,0.0,1.0,0.0,20.854039150826594,293.15011712676875,20.0,0.0,0.0
2000-03-06 22:30:00,3.4118719004297136,20.854039150826594,0.0,1.0,0.0,18.457647139243214,293.14958862025526,20.0,0.0,0.0
2000-03-06 23:00:00,3.4118719004297136,20.854039150826594,0.0,1.0,0.0,18.45764714561801,293.1495886209079,20.0,0.0,0.0
2000-03-06 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.315827379935293,293.1499572660409,20.0,0.7090195053319893,0.0
2000-03-07 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.315827379935293,293.1499572660409,20.0,0.7090195053319893,0.0
2000-03-07 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.432615404134838,293.149954805125,20.0,5.850839271014708,0.0
2000-03-07 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.432615407680975,293.14995480509685,20.0,5.850839271014708,0.0
2000-03-07 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.544623704026089,293.1499606941969,20.0,5.734051243269025,0.0
2000-03-07 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.544623719170906,293.1499606939379,20.0,5.734051243269025,0.0
2000-03-07 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.667130281860354,293.14994721916423,20.0,5.6220429317790925,0.0
2000-03-07 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.66713028001049,293.1499472195975,20.0,5.6220429317790925,0.0
2000-03-07 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.805334863125315,293.14994866663534,20.0,5.499536370939509,0.0
2000-03-07 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.80533486258943,293.14994866670213,20.0,5.499536370939509,0.0
2000-03-07 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.9361741736947,293.1499526538027,20.0,5.361331788360571,0.0
2000-03-07 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.936174170475633,293.1499526537781,20.0,5.361331788360571,0.0
2000-03-07 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.86478266678805,293.15048139756493,20.0,5.230492480474366,0.0
2000-03-07 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.864782674502766,293.1504813978552,20.0,5.230492480474366,0.0
2000-03-07 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.386726690896804,293.15011005422724,20.0,6.301883976447234,0.0
2000-03-07 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.386726693576406,293.15011005354046,20.0,6.301883976447234,0.0
2000-03-07 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.693512859785965,293.1501072195165,20.0,1.7799399573735946,0.0
2000-03-07 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.693512866908602,293.1501072188295,20.0,1.7799399573735946,0.0
2000-03-07 08:30:00,3.634362976260289,21.6935128669086,0.0,1.0,0.0,19.87372191840618,293.1501097930263,20.0,0.0,0.0
2000-03-07 09:00:00,3.634362976260289,21.6935128669086,0.0,1.0,0.0,19.873721921164446,293.1501097926054,20.0,0.0,0.0
2000-03-07 09:30:00,3.16001516787699,19.873721921164446,0.0,1.0,0.0,17.384105370880572,293.15011719209724,20.0,0.0,0.0
2000-03-07 10:00:00,3.16001516787699,19.873721921164446,0.0,1.0,0.0,17.384105352458533,293.15011719182706,20.0,0.0,0.0
2000-03-07 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.50466937906538,293.1498868208392,20.0,1.782561298491467,0.0
2000-03-07 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.504669400745584,293.1498868214421,20.0,1.782561298491467,0.0
2000-03-07 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.672529542613862,293.15005725257674,20.0,2.661997250204417,0.0
2000-03-07 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.672529549025473,293.15005725245544,20.0,2.661997250204417,0.0
2000-03-07 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.535088870864232,293.14950869264385,20.0,1.4941371019245282,0.0
2000-03-07 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.535088864987543,293.14950869259854,20.0,1.4941371019245282,0.0
2000-03-07 13:30:00,3.328985208736111,20.535088864987543,0.0,1.0,0.0,19.454825913918558,293.1499135034669,20.0,0.0,0.0
2000-03-07 14:00:00,3.328985208736111,20.535088864987543,0.0,1.0,0.0,19.454825914393126,293.1499135034484,20.0,0.0,0.0
2000-03-07 14:30:00,3.055024744429202,19.454825914393126,0.0,1.0,0.0,19.45907827534717,293.1499183871052,20.0,0.0,0.0
2000-03-07 15:00:00,3.055024744429202,19.454825914393126,0.0,1.0,0.0,19.45907827208052,293.1499183871051,20.0,0.0,0.0
2000-03-07 15:30:00,3.05608260264161,19.45907827208052,0.0,1.0,0.0,18.57528512609267,293.1499231092318,20.0,0.0,0.0
2000-03-07 16:00:00,3.05608260264161,19.45907827208052,0.0,1.0,0.0,18.575285126334933,293.14992310923185,20.0,0.0,0.0
2000-03-07 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.429729306054345,293.1499276448149,20.0,0.5913815246150664,0.0
2000-03-07 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.429729285190263,293.1499276458222,20.0,0.5913815246150664,0.0
2000-03-07 17:30:00,3.048784779181576,19.429729285190263,0.0,1.0,0.0,23.55821317720178,293.1499293328688,20.0,0.0,0.0
2000-03-07 18:00:00,3.048784779181576,19.429729285190263,0.0,1.0,0.0,23.558213183065348,293.14992933298277,20.0,0.0,0.0
2000-03-07 18:30:00,4.1508965985393145,23.558213183065348,0.0,1.0,0.0,22.241345792370275,293.1504939229767,20.0,0.0,0.0
2000-03-07 19:00:00,4.1508965985393145,23.558213183065348,0.0,1.0,0.0,22.241345807757025,293.1504939234024,20.0,0.0,0.0
2000-03-07 19:30:00,3.782932832818496,22.24134580775702,0.0,1.0,0.0,20.041716921592414,293.1500822409156,20.0,0.0,0.0
2000-03-07 20:00:00,3.782932832818496,22.24134580775702,0.0,1.0,0.0,20.041716924492878,293.1500822411994,20.0,0.0,0.0
2000-03-07 20:30:00,3.2025639241831274,20.041716924492874,0.0,1.0,0.0,18.42827716213407,293.150308294607,20.0,0.0,0.0
2000-03-07 21:00:00,3.2025639241831274,20.041716924492874,0.0,1.0,0.0,18.428277156961514,293.15030829520265,20.0,0.0,0.0
2000-03-07 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.03025690316364,293.1501338044392,20.0,0.7383894939884864,0.0
2000-03-07 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.030256907680265,293.1501338042319,20.0,0.7383894939884864,0.0
2000-03-07 22:30:00,3.199653348047615,20.030256907680265,0.0,1.0,0.0,17.580618611387052,293.1496119400849,20.0,0.0,0.0
2000-03-07 23:00:00,3.199653348047615,20.030256907680265,0.0,1.0,0.0,17.580618616334743,293.1496119400973,20.0,0.0,0.0
2000-03-07 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.36530807640473,293.1499891447324,20.0,1.5860480346152581,0.0
2000-03-08 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.36530807640473,293.1499891447324,20.0,1.5860480346152581,0.0
2000-03-08 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.387195375095548,293.1499942721526,20.0,6.801358574545269,0.0
2000-03-08 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.387195375095658,293.1499942721618,20.0,6.801358574545269,0.0
2000-03-08 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.406979838630338,293.1499908786926,20.0,6.779471275854341,0.0
2000-03-08 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.406979839919291,293.14999087855506,20.0,6.779471275854341,0.0
2000-03-08 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.427947067743474,293.1499933077338,20.0,6.759686811030709,0.0
2000-03-08 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.427947097290026,293.14999330684554,20.0,6.759686811030709,0.0
2000-03-08 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.446286302352737,293.1499928848326,20.0,6.7387195536599735,0.0
2000-03-08 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.4462863014273,293.1499928848326,20.0,6.7387195536599735,0.0
2000-03-08 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.465593950911934,293.1499925872374,20.0,6.7203803495227,0.0
2000-03-08 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.465593954360626,293.14999258725874,20.0,6.7203803495227,0.0
2000-03-08 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.31131527792577,293.1505042739219,20.0,6.7010726965893745,0.0
2000-03-08 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.311315282780315,293.15050427383005,20.0,6.7010726965893745,0.0
2000-03-08 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.789329675340484,293.15012058838397,20.0,7.855351368169685,0.0
2000-03-08 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.7893296747503,293.1501205884376,20.0,7.855351368169685,0.0
2000-03-08 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.068452584583238,293.1501175793533,20.0,3.377336976199699,0.0
2000-03-08 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.068452583327403,293.15011757959695,20.0,3.377336976199699,0.0
2000-03-08 08:30:00,3.209358737906537,20.068452583327403,0.0,1.0,0.0,18.2177582306151,293.1501226624457,20.0,0.0,0.0
2000-03-08 09:00:00,3.209358737906537,20.068452583327403,0.0,1.0,0.0,18.21775823131395,293.1501226625045,20.0,0.0,0.0
2000-03-08 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.71632339759192,293.1501135157438,20.0,0.948908419636048,0.0
2000-03-08 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.716323397230672,293.1501135157392,20.0,0.948908419636048,0.0
2000-03-08 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.837683147935062,293.1498898305829,20.0,3.4503432537193284,0.0
2000-03-08 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.837683152779912,293.1498898310194,20.0,3.4503432537193284,0.0
2000-03-08 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.000386830863302,293.15005812447447,20.0,4.328983498170087,0.0
2000-03-08 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.000386839482236,293.1500581244199,20.0,4.328983498170087,0.0
2000-03-08 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.8777696820898,293.1494968828241,20.0,3.166279811467765,0.0
2000-03-08 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.87776969807667,293.1494968831954,20.0,3.166279811467765,0.0
2000-03-08 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.822478313968066,293.1499064441525,20.0,0.28889695287333117,0.0
2000-03-08 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.822478315592583,293.14990644377184,20.0,0.28889695287333117,0.0
2000-03-08 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.854270357699207,293.149904776612,20.0,1.3441883353574178,0.0
2000-03-08 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.85427035547389,293.1499047770071,20.0,1.3441883353574178,0.0
2000-03-08 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.01821053602422,293.14990092043996,20.0,1.31239629547611,0.0
2000-03-08 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.01821053861866,293.1499009202092,20.0,1.31239629547611,0.0
2000-03-08 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.92748532971724,293.1499084773144,20.0,2.1484561123313393,0.0
2000-03-08 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.927485320325957,293.1499084779413,20.0,2.1484561123313393,0.0
2000-03-08 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.096091855613853,293.14991808668964,20.0,1.2391813306240436,0.0
2000-03-08 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,22.09609185543795,293.1499180866706,20.0,1.2391813306240436,0.0
2000-03-08 18:30:00,3.7432817243782543,22.09609185543795,0.0,1.0,0.0,20.803302993151327,293.15048689775773,20.0,0.0,0.0
2000-03-08 19:00:00,3.7432817243782543,22.09609185543795,0.0,1.0,0.0,20.803302996439175,293.1504868979575,20.0,0.0,0.0
2000-03-08 19:30:00,3.3986261508469138,20.80330299643917,0.0,1.0,0.0,18.613750796889406,293.15008152881944,20.0,0.0,0.0
2000-03-08 20:00:00,3.3986261508469138,20.80330299643917,0.0,1.0,0.0,18.613750794445536,293.1500815278777,20.0,0.0,0.0
2000-03-08 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.012750523806226,293.15029974769084,20.0,0.5529158565044636,0.0
2000-03-08 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.012750527927416,293.1502997480935,20.0,0.5529158565044636,0.0
2000-03-08 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.66132929484242,293.150107593965,20.0,2.153916123022585,0.0
2000-03-08 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.661329292322975,293.15010759364685,20.0,2.153916123022585,0.0
2000-03-08 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.288033319420194,293.14958077574494,20.0,0.5053373586270253,0.0
2000-03-08 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.288033320074142,293.1495807758508,20.0,0.5053373586270253,0.0
2000-03-08 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.157799321985848,293.1499562287928,20.0,2.8786333308758585,0.0
2000-03-09 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.157799321985848,293.1499562287928,20.0,2.8786333308758585,0.0
2000-03-09 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.305385136815874,293.149932980651,20.0,8.00886732896415,0.0
2000-03-09 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.305385143893503,293.1499329799271,20.0,8.00886732896415,0.0
2000-03-09 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.493171537994094,293.14992573475183,20.0,7.861281507056497,0.0
2000-03-09 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.493171526204051,293.1499257360365,20.0,7.861281507056497,0.0
2000-03-09 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.691753513463093,293.1499246500583,20.0,7.6734951247459495,0.0
2000-03-09 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.691753513916114,293.1499246500164,20.0,7.6734951247459495,0.0
2000-03-09 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.907605730062254,293.1499128923035,20.0,7.474913137033886,0.0
2000-03-09 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.907605728295342,293.1499128931972,20.0,7.474913137033886,0.0
2000-03-09 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.138610800579754,293.1499130523913,20.0,7.259060922654657,0.0
2000-03-09 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.138610804328408,293.14991305273014,20.0,7.259060922654657,0.0
2000-03-09 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.19146712620156,293.1504276239362,20.0,7.028055846621592,0.0
2000-03-09 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.191467117508761,293.15042762389555,20.0,7.028055846621592,0.0
2000-03-09 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.858859249861178,293.1500542904163,20.0,7.975199533441238,0.0
2000-03-09 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.858859251708664,293.1500542904673,20.0,7.975199533441238,0.0
2000-03-09 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.31617652971119,293.15004955796763,20.0,3.3078073992413373,0.0
2000-03-09 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.316176526597335,293.1500495583999,20.0,3.3078073992413373,0.0
2000-03-09 08:30:00,3.2726221421384087,20.316176526597335,0.0,1.0,0.0,18.644675442980475,293.1500556193096,20.0,0.0,0.0
2000-03-09 09:00:00,3.2726221421384087,20.316176526597335,0.0,1.0,0.0,18.644675443596057,293.150055619251,20.0,0.0,0.0
2000-03-09 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.30928744428119,293.15005524590975,20.0,0.5219912073539433,0.0
2000-03-09 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.309287442054313,293.1500552456118,20.0,0.5219912073539433,0.0
2000-03-09 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.589333608474696,293.14982852504187,20.0,2.857379208895687,0.0
2000-03-09 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.589333619753885,293.149828526251,20.0,2.857379208895687,0.0
2000-03-09 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.911280426388085,293.1499993844259,20.0,3.577333031196115,0.0
2000-03-09 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.911280432371722,293.1499993844132,20.0,3.577333031196115,0.0
2000-03-09 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.93792393897734,293.149443034366,20.0,2.2553862185782774,0.0
2000-03-09 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.937923935373302,293.14944303356367,20.0,2.2553862185782774,0.0
2000-03-09 13:30:00,3.176245946162054,19.937923935373302,0.0,1.0,0.0,19.016129433961726,293.14985953896837,20.0,0.0,0.0
2000-03-09 14:00:00,3.176245946162054,19.937923935373302,0.0,1.0,0.0,19.01612943753394,293.14985953898434,20.0,0.0,0.0
2000-03-09 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.14966850076299,293.1498746661265,20.0,0.15053721341605966,0.0
2000-03-09 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.14966850615244,293.1498746657703,20.0,0.15053721341605966,0.0
2000-03-09 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.380597652399924,293.1498803099932,20.0,0.016998144797558647,0.0
2000-03-09 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.380597644363245,293.1498803101792,20.0,0.016998144797558647,0.0
2000-03-09 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.344004855183346,293.1498882631224,20.0,0.7860690065867544,0.0
2000-03-09 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.344004843718963,293.1498882642838,20.0,0.7860690065867544,0.0
2000-03-09 17:30:00,3.0275132730456984,19.344004843718967,0.0,1.0,0.0,23.576548965795215,293.1498902766689,20.0,0.0,0.0
2000-03-09 18:00:00,3.0275132730456984,19.344004843718967,0.0,1.0,0.0,23.57654895825034,293.1498902759377,20.0,0.0,0.0
2000-03-09 18:30:00,4.156127612971873,23.576548958250342,0.0,1.0,0.0,22.362973187323487,293.1504551359159,20.0,0.0,0.0
2000-03-09 19:00:00,4.156127612971873,23.576548958250342,0.0,1.0,0.0,22.36297319761205,293.1504551353492,20.0,0.0,0.0
2000-03-09 19:30:00,3.8162779009509142,22.362973197612046,0.0,1.0,0.0,20.265971539131815,293.15004368682986,20.0,0.0,0.0
2000-03-09 20:00:00,3.8162779009509142,22.362973197612046,0.0,1.0,0.0,20.26597154913176,293.1500436866533,20.0,0.0,0.0
2000-03-09 20:30:00,3.259756421180159,20.26597154913176,0.0,1.0,0.0,18.754581818194985,293.15026994387114,20.0,0.0,0.0
2000-03-09 21:00:00,3.259756421180159,20.26597154913176,0.0,1.0,0.0,18.754581800947285,293.1502699429128,20.0,0.0,0.0
2000-03-09 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.45088132108118,293.1501009763453,20.0,0.41208485000271566,0.0
2000-03-09 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.45088132324137,293.150100976406,20.0,0.41208485000271566,0.0
2000-03-09 22:30:00,3.3072536450710506,20.45088132324137,0.0,1.0,0.0,18.092573044991425,293.14957598190557,20.0,0.0,0.0
2000-03-09 23:00:00,3.3072536450710506,20.45088132324137,0.0,1.0,0.0,18.092573045390207,293.14957598187317,20.0,0.0,0.0
2000-03-09 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.972851941468956,293.1499530878515,20.0,1.0740936055597938,0.0
2000-03-10 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.972851941468956,293.1499530878515,20.0,1.0740936055597938,0.0
2000-03-10 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.094139634042982,293.1499554763597,20.0,6.1938147094810425,0.0
2000-03-10 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.09413964023418,293.1499554757627,20.0,6.1938147094810425,0.0
2000-03-10 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.212946574402086,293.14995501173837,20.0,6.072527010715819,0.0
2000-03-10 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.212946574259517,293.1499550116842,20.0,6.072527010715819,0.0
2000-03-10 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.329191167459781,293.1499573663919,20.0,5.953720076690485,0.0
2000-03-10 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.329191162899162,293.1499573669274,20.0,5.953720076690485,0.0
2000-03-10 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.435793071989744,293.14996221836543,20.0,5.8374754880508375,0.0
2000-03-10 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.43579307245321,293.14996221836543,20.0,5.8374754880508375,0.0
2000-03-10 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.53014458147058,293.14996659673506,20.0,5.730873578496789,0.0
2000-03-10 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.53014458608128,293.14996659709084,20.0,5.730873578496789,0.0
2000-03-10 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.439224366786462,293.15048242895045,20.0,5.6365220648687195,0.0
2000-03-10 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.439224366722062,293.1504824289331,20.0,5.6365220648687195,0.0
2000-03-10 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.959371316428214,293.1501104574847,20.0,6.727442284227937,0.0
2000-03-10 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.959371277060043,293.1501104589615,20.0,6.727442284227937,0.0
2000-03-10 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.254876772509412,293.1501151852934,20.0,2.2072953738899574,0.0
2000-03-10 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.254876768437438,293.15011518537557,20.0,2.2072953738899574,0.0
2000-03-10 08:30:00,3.517326112124695,21.254876768437438,0.0,1.0,0.0,19.383124296887793,293.15014053426825,20.0,0.0,0.0
2000-03-10 09:00:00,3.517326112124695,21.254876768437438,0.0,1.0,0.0,19.38312429827325,293.1501405339229,20.0,0.0,0.0
2000-03-10 09:30:00,3.0372120855766878,19.38312429827325,0.0,1.0,0.0,16.8278680771887,293.15013605594504,20.0,0.0,0.0
2000-03-10 10:00:00,3.0372120855766878,19.38312429827325,0.0,1.0,0.0,16.827868075335342,293.1501360560428,20.0,0.0,0.0
2000-03-10 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.894526831239455,293.1499085960403,20.0,2.338798575614657,0.0
2000-03-10 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.894526834179482,293.1499085963169,20.0,2.338798575614657,0.0
2000-03-10 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.015376599893553,293.1500710548538,20.0,3.272139816770518,0.0
2000-03-10 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.0153765956808,293.15007105460455,20.0,3.272139816770518,0.0
2000-03-10 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.858020455948896,293.1495101734324,20.0,2.151290055269202,0.0
2000-03-10 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.858020467759733,293.1495101739689,20.0,2.151290055269202,0.0
2000-03-10 13:30:00,3.156051351218485,19.858020467759737,0.0,1.0,0.0,18.78129963707367,293.14990951149866,20.0,0.0,0.0
2000-03-10 14:00:00,3.156051351218485,19.858020467759737,0.0,1.0,0.0,18.78129961960063,293.14990951286416,20.0,0.0,0.0
2000-03-10 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.802659039816874,293.1499095977759,20.0,0.3853670313493688,0.0
2000-03-10 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.80265905597568,293.14990959588687,20.0,0.3853670313493688,0.0
2000-03-10 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.962408816288992,293.14989937934877,20.0,0.3640075949743194,0.0
2000-03-10 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.9624088339833,293.149899378784,20.0,0.3640075949743194,0.0
2000-03-10 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.8797481444821,293.1499040301475,20.0,1.2042578169667002,0.0
2000-03-10 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.879748144743655,293.149904030117,20.0,1.2042578169667002,0.0
2000-03-10 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.07441514496387,293.14990310649716,20.0,0.2869185062063449,0.0
2000-03-10 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.07441514971954,293.1499031065655,20.0,0.2869185062063449,0.0
2000-03-10 18:30:00,4.013939186178137,23.07441514971954,0.0,1.0,0.0,21.823169558266915,293.1504706392301,20.0,0.0,0.0
2000-03-10 19:00:00,4.013939186178137,23.07441514971954,0.0,1.0,0.0,21.8231695566417,293.1504706394085,20.0,0.0,0.0
2000-03-10 19:30:00,3.6692851079381175,21.8231695566417,0.0,1.0,0.0,19.678279083323375,293.150064150977,20.0,0.0,0.0
2000-03-10 20:00:00,3.6692851079381175,21.8231695566417,0.0,1.0,0.0,19.67827908102047,293.1500641523402,20.0,0.0,0.0
2000-03-10 20:30:00,3.11083369529851,19.67827908102047,0.0,1.0,0.0,18.095865549253613,293.1503027379585,20.0,0.0,0.0
2000-03-10 21:00:00,3.11083369529851,19.67827908102047,0.0,1.0,0.0,18.095865566567156,293.1503027386082,20.0,0.0,0.0
2000-03-10 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.69761235804528,293.15013927528827,20.0,1.070801084382844,0.0
2000-03-10 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.697612366457463,293.15013927528423,20.0,1.070801084382844,0.0
2000-03-10 22:30:00,3.115683438784284,19.697612366457463,0.0,1.0,0.0,17.23471147878169,293.1496164406225,20.0,0.0,0.0
2000-03-10 23:00:00,3.115683438784284,19.697612366457463,0.0,1.0,0.0,17.23471148925685,293.14961644033076,20.0,0.0,0.0
2000-03-10 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.00139423019535,293.14999814269305,20.0,1.9319551616931516,0.0
2000-03-11 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.00139423019535,293.14999814269305,20.0,1.9319551616931516,0.0
2000-03-11 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.011999779817987,293.14999394009243,20.0,7.16527242075465,0.0
2000-03-11 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.011999788694595,293.14999393942657,20.0,7.16527242075465,0.0
2000-03-11 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.029384817286386,293.14999301899485,20.0,7.1546668622554055,0.0
2000-03-11 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.029384822128199,293.14999301875616,20.0,7.1546668622554055,0.0
2000-03-11 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.05246024109859,293.1499896783274,20.0,7.137281828821802,0.0
2000-03-11 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.05246022500943,293.1499896792339,20.0,7.137281828821802,0.0
2000-03-11 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.072902215616232,293.1499948529307,20.0,7.114206425940569,0.0
2000-03-11 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.072902215988492,293.1499948529126,20.0,7.114206425940569,0.0
2000-03-11 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.087452862965923,293.14999418854086,20.0,7.093764434961508,0.0
2000-03-11 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.087452864885028,293.1499941886696,20.0,7.093764434961508,0.0
2000-03-11 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.925757684458906,293.1505082230975,20.0,7.079213786064971,0.0
2000-03-11 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.925757682672186,293.15050822298815,20.0,7.079213786064971,0.0
2000-03-11 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.394058992921153,293.15012396471764,20.0,8.240908968277813,0.0
2000-03-11 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.394059001976764,293.1501239634738,20.0,8.240908968277813,0.0
2000-03-11 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.664896702507523,293.150120463563,20.0,3.772607648973235,0.0
2000-03-11 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.66489670533221,293.1501204635628,20.0,3.772607648973235,0.0
2000-03-11 08:30:00,3.107478703427524,19.664896705332207,0.0,1.0,0.0,17.817948108148393,293.15011711813713,20.0,0.0,0.0
2000-03-11 09:00:00,3.107478703427524,19.664896705332207,0.0,1.0,0.0,17.81794810429655,293.1501171185146,20.0,0.0,0.0
2000-03-11 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.319655923124467,293.15011656810776,20.0,1.3487185466534486,0.0
2000-03-11 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.319655922461031,293.15011656808724,20.0,1.3487185466534486,0.0
2000-03-11 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.444235682758592,293.1498844710932,20.0,3.8470107284889705,0.0
2000-03-11 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.444235696255099,293.1498844719464,20.0,3.8470107284889705,0.0
2000-03-11 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.616846219547776,293.15005599425797,20.0,4.722430954694903,0.0
2000-03-11 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.616846222507476,293.15005599496,20.0,4.722430954694903,0.0
2000-03-11 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.48513580194761,293.14950564747056,20.0,3.5498204284425237,0.0
2000-03-11 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.485135803267216,293.14950564759243,20.0,3.5498204284425237,0.0
2000-03-11 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.400738798137304,293.14991949030554,20.0,0.6815308476827833,0.0
2000-03-11 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.400738784941332,293.1499194903043,20.0,0.6815308476827833,0.0
2000-03-11 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.385547224498083,293.14992695597823,20.0,1.7659278660086695,0.0
2000-03-11 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.385547219673256,293.149926956544,20.0,1.7659278660086695,0.0
2000-03-11 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.486830834223408,293.14992587838174,20.0,1.7811194312767427,0.0
2000-03-11 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.48683083433753,293.14992587837645,20.0,1.7811194312767427,0.0
2000-03-11 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.337316135567846,293.1499279271766,20.0,2.6798358166124707,0.0
2000-03-11 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.33731613412223,293.14992792712144,20.0,2.6798358166124707,0.0
2000-03-11 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.475283561440843,293.149922049686,20.0,1.8293505168277724,0.0
2000-03-11 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.47528356382576,293.14992204991165,20.0,1.8293505168277724,0.0
2000-03-11 18:30:00,3.575921322399283,21.475283563825755,0.0,1.0,0.0,20.179646440944506,293.1504852554552,20.0,0.0,0.0
2000-03-11 19:00:00,3.575921322399283,21.475283563825755,0.0,1.0,0.0,20.179646445411414,293.1504852551372,20.0,0.0,0.0
2000-03-11 19:30:00,3.2376872247214536,20.179646445411418,0.0,1.0,0.0,17.997499228045662,293.15007765248936,20.0,0.0,0.0
2000-03-11 20:00:00,3.2376872247214536,20.179646445411418,0.0,1.0,0.0,17.99749923012761,293.150077652816,20.0,0.0,0.0
2000-03-11 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.420314811568836,293.15028586634276,20.0,1.169167420822392,0.0
2000-03-11 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.4203148120535,293.1502858663797,20.0,1.169167420822392,0.0
2000-03-11 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.08165756463636,293.1501115567647,20.0,2.746351838896499,0.0
2000-03-11 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.08165755909065,293.1501115567876,20.0,2.746351838896499,0.0
2000-03-11 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.698106426950595,293.1495844629693,20.0,1.0850090918593494,0.0
2000-03-11 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.698106435180069,293.14958446339875,20.0,1.0850090918593494,0.0
2000-03-11 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.554900721765286,293.14996227689875,20.0,3.46856021576993,0.0
