,HP_Pel_kW,HP_Qth_kW,TES_Qflow_kWh,TES_SoC,EB_Pel_kW,HSUB_Qdem_B_kW,ROOM_Tindoor_Cdeg,CTRL_Tth_Cdeg,CTRL_Qth_spilled_kW,CTRL_QDH_B_kW
2000-03-12 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.554900721765286,293.14996227689875,20.0,3.46856021576993,0.0
2000-03-12 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.658306914335292,293.14995982926496,20.0,8.611765929184713,0.0
2000-03-12 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.658306909886036,293.1499598294284,20.0,8.611765929184713,0.0
2000-03-12 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.764280036070074,293.14996031426557,20.0,8.508359741063964,0.0
2000-03-12 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.7642800452267,293.1499603132699,20.0,8.508359741063964,0.0
2000-03-12 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.861808441602664,293.14996608088353,20.0,8.4023866057233,0.0
2000-03-12 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.861808439757047,293.1499660811011,20.0,8.4023866057233,0.0
2000-03-12 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.952144237820573,293.14996582494825,20.0,8.304858211192952,0.0
2000-03-12 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.952144247771422,293.1499658238011,20.0,8.304858211192952,0.0
2000-03-12 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.05762544451509,293.1499548942955,20.0,8.214522403178579,0.0
2000-03-12 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.057625445216942,293.14995489434443,20.0,8.214522403178579,0.0
2000-03-12 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.994562945481048,293.15047313794355,20.0,8.109041205733057,0.0
2000-03-12 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,9.99456296616337,293.1504731391156,20.0,8.109041205733057,0.0
2000-03-12 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.547393109287482,293.1500951963203,20.0,9.172103684786629,0.0
2000-03-12 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.54739311637377,293.15009519606326,20.0,9.172103684786629,0.0
2000-03-12 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.890735274785563,293.15009450246174,20.0,4.619273534576229,0.0
2000-03-12 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.890735274324125,293.15009450255263,20.0,4.619273534576229,0.0
2000-03-12 08:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.10580934529165,293.15009622657607,20.0,0.2759313766258761,0.0
2000-03-12 09:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.105809340750085,293.15009622655026,20.0,0.2759313766258761,0.0
2000-03-12 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.675001326469472,293.15008674577814,20.0,2.0608573101999155,0.0
2000-03-12 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.675001321262348,293.1500867452778,20.0,2.0608573101999155,0.0
2000-03-12 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.885901400828368,293.1498493769028,20.0,4.491665329687651,0.0
2000-03-12 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.885901401394275,293.1498493769838,20.0,4.491665329687651,0.0
2000-03-12 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.161614406622009,293.15001354335106,20.0,5.280765249555725,0.0
2000-03-12 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.161614398966,293.1500135437128,20.0,5.280765249555725,0.0
2000-03-12 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.15868707401535,293.1494512907174,20.0,4.005052251984001,0.0
2000-03-12 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.158687077480213,293.1494512907309,20.0,4.005052251984001,0.0
2000-03-12 13:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.222090507950245,293.1498625489948,20.0,1.0079795734697872,0.0
2000-03-12 14:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.22209050548249,293.1498625490602,20.0,1.0079795734697872,0.0
2000-03-12 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.361215916163655,293.1498676418984,20.0,1.9445761454675077,0.0
2000-03-12 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.361215913565005,293.14986764219725,20.0,1.9445761454675077,0.0
2000-03-12 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.615686808181,293.14986968574766,20.0,1.8054507373849962,0.0
2000-03-12 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.615686812883407,293.1498696850387,20.0,1.8054507373849962,0.0
2000-03-12 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.622532971155458,293.149866358695,20.0,2.550979838066594,0.0
2000-03-12 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.622532968628036,293.14986635834595,20.0,2.550979838066594,0.0
2000-03-12 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.905214708531023,293.14987431391603,20.0,1.5441336823219634,0.0
2000-03-12 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.90521471103323,293.14987431369065,20.0,1.5441336823219634,0.0
2000-03-12 18:30:00,3.6914604041987342,21.905214711033235,0.0,1.0,0.0,20.745043673809842,293.1504309579831,20.0,0.0,0.0
2000-03-12 19:00:00,3.6914604041987342,21.905214711033235,0.0,1.0,0.0,20.745043681733634,293.15043095766276,20.0,0.0,0.0
2000-03-12 19:30:00,3.3834446658160977,20.745043681733634,0.0,1.0,0.0,18.70779942573672,293.15002278458127,20.0,0.0,0.0
2000-03-12 20:00:00,3.3834446658160977,20.745043681733634,0.0,1.0,0.0,18.707799432645984,293.15002278528374,20.0,0.0,0.0
2000-03-12 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.251673661436527,293.15024916115203,20.0,0.45886721830401545,0.0
2000-03-12 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.25167372679431,293.1502491675077,20.0,0.45886721830401545,0.0
2000-03-12 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.0103606772989,293.15007482574464,20.0,1.914992924155692,0.0
2000-03-12 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.010360688060807,293.1500748269846,20.0,1.914992924155692,0.0
2000-03-12 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.720801268381102,293.14955032062284,20.0,0.15630596288919366,0.0
2000-03-12 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.72080127309956,293.14955032016155,20.0,0.15630596288919366,0.0
2000-03-12 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.668699864216999,293.149927764122,20.0,2.44586537785044,0.0
2000-03-13 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.668699864216999,293.149927764122,20.0,2.44586537785044,0.0
2000-03-13 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.867745253541448,293.14992233119995,20.0,7.497966786733001,0.0
2000-03-13 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.867745242247548,293.1499223321414,20.0,7.497966786733001,0.0
2000-03-13 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.062354446451868,293.1499308832852,20.0,7.298921408702452,0.0
2000-03-13 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.062354466267932,293.14993088248707,20.0,7.298921408702452,0.0
2000-03-13 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.239112476597997,293.14993579181134,20.0,7.104312184682068,0.0
2000-03-13 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.239112470949264,293.1499357914523,20.0,7.104312184682068,0.0
2000-03-13 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.410873604951695,293.14993477945745,20.0,6.927554180000736,0.0
2000-03-13 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.410873605124522,293.14993477945757,20.0,6.927554180000736,0.0
2000-03-13 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.585169112996017,293.1499339051611,20.0,6.755793045825478,0.0
2000-03-13 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.585169110034123,293.14993390495306,20.0,6.755793045825478,0.0
2000-03-13 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.583760140179269,293.15044771523236,20.0,6.581497540915877,0.0
2000-03-13 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,11.583760133115087,293.1504477146092,20.0,6.581497540915877,0.0
2000-03-13 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.205765626378664,293.1500685423881,20.0,7.582906517834913,0.0
2000-03-13 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.20576564068776,293.15006854140427,20.0,7.582906517834913,0.0
2000-03-13 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.639321314827207,293.1500534541114,20.0,2.960901010262242,0.0
2000-03-13 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.639321317692904,293.15005345333805,20.0,2.960901010262242,0.0
2000-03-13 08:30:00,3.355972461877573,20.639321317692907,0.0,1.0,0.0,18.95892003758936,293.150058510001,20.0,0.0,0.0
2000-03-13 09:00:00,3.355972461877573,20.639321317692907,0.0,1.0,0.0,18.958920047032322,293.15005850894045,20.0,0.0,0.0
2000-03-13 09:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.60248907737485,293.1500680432482,20.0,0.207746603917678,0.0
2000-03-13 10:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.602489078291132,293.15006804320484,20.0,0.207746603917678,0.0
2000-03-13 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.851050058862539,293.14983945952184,20.0,2.564177572658869,0.0
2000-03-13 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.851050059736432,293.1498394595979,20.0,2.564177572658869,0.0
2000-03-13 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.135335080311275,293.1500167344372,20.0,3.315616591213568,0.0
2000-03-13 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.135335072267395,293.15001673441446,20.0,3.315616591213568,0.0
2000-03-13 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.111738629158403,293.1494634729417,20.0,2.0313315786826056,0.0
2000-03-13 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.111738625235795,293.1494634727379,20.0,2.0313315786826056,0.0
2000-03-13 13:30:00,3.2203733950682945,20.111738625235795,0.0,1.0,0.0,19.1391446981392,293.1498774313284,20.0,0.0,0.0
2000-03-13 14:00:00,3.2203733950682945,20.111738625235795,0.0,1.0,0.0,19.13914469126791,293.1498774314209,20.0,0.0,0.0
2000-03-13 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.24622746860686,293.1498770242764,20.0,0.027521959682093138,0.0
2000-03-13 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.246227468112345,293.14987702430705,20.0,0.027521959682093138,0.0
2000-03-13 15:30:00,3.0033318690794024,19.246227468112345,0.0,1.0,0.0,18.493075479598396,293.14986633227795,20.0,0.0,0.0
2000-03-13 16:00:00,3.0033318690794024,19.246227468112345,0.0,1.0,0.0,18.493075483901272,293.14986633227824,20.0,0.0,0.0
2000-03-13 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.516729686700703,293.1498572233171,20.0,0.6735911670487297,0.0
2000-03-13 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.516729686435152,293.14985722331994,20.0,0.6735911670487297,0.0
2000-03-13 17:30:00,3.0704406094942036,19.516729686435152,0.0,1.0,0.0,23.837690766515447,293.1498548276048,20.0,0.0,0.0
2000-03-13 18:00:00,3.0704406094942036,19.516729686435152,0.0,1.0,0.0,23.837690764615672,293.14985482758357,20.0,0.0,0.0
2000-03-13 18:30:00,4.230948285900572,23.837690764615676,0.0,1.0,0.0,22.745224694735178,293.15039968830604,20.0,0.0,0.0
2000-03-13 19:00:00,4.230948285900572,23.837690764615676,0.0,1.0,0.0,22.745224696444275,293.15039968824993,20.0,0.0,0.0
2000-03-13 19:30:00,3.921925197510958,22.745224696444275,0.0,1.0,0.0,20.794251780099035,293.14998913108406,20.0,0.0,0.0
2000-03-13 20:00:00,3.921925197510958,22.745224696444275,0.0,1.0,0.0,20.79425177963625,293.1499891310709,20.0,0.0,0.0
2000-03-13 20:30:00,3.3962655539700575,20.79425177963625,0.0,1.0,0.0,19.44115772204846,293.15020536174563,20.0,0.0,0.0
2000-03-13 21:00:00,3.3962655539700575,20.79425177963625,0.0,1.0,0.0,19.441157724638803,293.15020536166736,20.0,0.0,0.0
2000-03-13 21:30:00,3.0516256149701713,19.4411577246388,0.0,1.0,0.0,21.321121167951734,293.15002733274184,20.0,0.0,0.0
2000-03-13 22:00:00,3.0516256149701713,19.4411577246388,0.0,1.0,0.0,21.32112116563001,293.1500273327328,20.0,0.0,0.0
2000-03-13 22:30:00,3.534891788757267,21.32112116563001,0.0,1.0,0.0,19.15127045955175,293.14950751545126,20.0,0.0,0.0
2000-03-13 23:00:00,3.534891788757267,21.32112116563001,0.0,1.0,0.0,19.151270465318472,293.1495075152763,20.0,0.0,0.0
2000-03-13 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.221699823972456,293.14987832367694,20.0,0.015396185631529271,0.0
2000-03-14 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.221699823972456,293.14987832367694,20.0,0.015396185631529271,0.0
2000-03-14 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.545609421312555,293.1498776050314,20.0,4.944966826977544,0.0
2000-03-14 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.545609421022371,293.14987760503135,20.0,4.944966826977544,0.0
2000-03-14 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.871396410159141,293.1498768969475,20.0,4.6210572299276285,0.0
2000-03-14 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.871396426734586,293.1498768962693,20.0,4.6210572299276285,0.0
2000-03-14 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.195453624645836,293.14987885966906,20.0,4.295270224215413,0.0
2000-03-14 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.19545362561927,293.14987885958544,20.0,4.295270224215413,0.0
2000-03-14 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.518305532453027,293.14987784980434,20.0,3.9712130253307305,0.0
2000-03-14 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.518305532076882,293.1498778497334,20.0,3.9712130253307305,0.0
2000-03-14 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.832957785782968,293.149884902535,20.0,3.6483611188731184,0.0
2000-03-14 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.832957788888061,293.1498849028286,20.0,3.6483611188731184,0.0
2000-03-14 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.937734308959449,293.1504163260068,20.0,3.3337088620619406,0.0
2000-03-14 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.937734299170438,293.150416325684,20.0,3.3337088620619406,0.0
2000-03-14 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.58946878777653,293.15007671597886,20.0,4.228932351779562,0.0
2000-03-14 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.589468782949755,293.15007671695463,20.0,4.228932351779562,0.0
2000-03-14 07:30:00,3.0885988919915954,19.589468782949755,0.0,1.0,0.0,23.910502246708806,293.1501286736583,20.0,0.0,0.0
2000-03-14 08:00:00,3.0885988919915954,19.589468782949755,0.0,1.0,0.0,23.91050224687087,293.1501286735799,20.0,0.0,0.0
2000-03-14 08:30:00,4.251916129893936,23.910502246870873,0.0,1.0,0.0,22.00770242694631,293.1501503394706,20.0,0.0,0.0
2000-03-14 09:00:00,4.251916129893936,23.910502246870873,0.0,1.0,0.0,22.007702425480925,293.1501503394702,20.0,0.0,0.0
2000-03-14 09:30:00,3.7192447322644684,22.007702425480925,0.0,1.0,0.0,19.39468660670246,293.1501693994685,20.0,0.0,0.0
2000-03-14 10:00:00,3.7192447322644684,22.007702425480925,0.0,1.0,0.0,19.394686601922054,293.15016939921287,20.0,0.0,0.0
2000-03-14 10:30:00,3.0400813471265438,19.394686601922054,0.0,1.0,0.0,18.365959511363503,293.1499469843445,20.0,0.0,0.0
2000-03-14 11:00:00,3.0400813471265438,19.394686601922054,0.0,1.0,0.0,18.365959539315114,293.1499469847029,20.0,0.0,0.0
2000-03-14 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.418394475214114,293.1500847129022,20.0,0.8007071116348876,0.0
2000-03-14 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.418394473208064,293.15008471273393,20.0,0.8007071116348876,0.0
2000-03-14 12:30:00,3.0459683795215526,19.418394473208064,0.0,1.0,0.0,22.26865152396726,293.14949152516976,20.0,0.0,0.0
2000-03-14 13:00:00,3.0459683795215526,19.418394473208064,0.0,1.0,0.0,22.268651502557084,293.1494915248881,20.0,0.0,0.0
2000-03-14 13:30:00,3.7904075149737215,22.268651502557088,0.0,1.0,0.0,21.21849408311054,293.14990797294854,20.0,0.0,0.0
2000-03-14 14:00:00,3.7904075149737215,22.268651502557088,0.0,1.0,0.0,21.218494056727497,293.1499079740997,20.0,0.0,0.0
2000-03-14 14:30:00,3.5076953152806922,21.218494056727494,0.0,1.0,0.0,21.27735364285842,293.14988327006364,20.0,0.0,0.0
2000-03-14 15:00:00,3.5076953152806922,21.218494056727494,0.0,1.0,0.0,21.27735363537448,293.14988327005295,20.0,0.0,0.0
2000-03-14 15:30:00,3.5232818072854006,21.277353635374478,0.0,1.0,0.0,20.50425691521891,293.1498751721324,20.0,0.0,0.0
2000-03-14 16:00:00,3.5232818072854006,21.277353635374478,0.0,1.0,0.0,20.504256905539656,293.14987517336317,20.0,0.0,0.0
2000-03-14 16:30:00,3.3210209985525396,20.504256905539656,0.0,1.0,0.0,21.51569154215971,293.1498577284692,20.0,0.0,0.0
2000-03-14 17:00:00,3.3210209985525396,20.504256905539656,0.0,1.0,0.0,21.515691552013216,293.149857727468,20.0,0.0,0.0
2000-03-14 17:30:00,3.586710644980477,21.51569155201322,0.0,1.0,0.0,25.84177160298304,293.1498505813707,20.0,0.0,0.0
2000-03-14 18:00:00,3.586710644980477,21.51569155201322,0.0,1.0,0.0,25.841771609036176,293.1498505819899,20.0,0.0,0.0
2000-03-14 18:30:00,4.824916685963807,25.841771609036176,0.0,1.0,0.0,24.75185180521071,293.15040190289085,20.0,0.0,0.0
2000-03-14 19:00:00,4.824916685963807,25.841771609036176,0.0,1.0,0.0,24.751851828153598,293.15040190440965,20.0,0.0,0.0
2000-03-14 19:30:00,4.4975588260602235,24.7518518281536,0.0,1.0,0.0,22.794523893786074,293.14999166012865,20.0,0.0,0.0
2000-03-14 20:00:00,4.4975588260602235,24.7518518281536,0.0,1.0,0.0,22.794523917833185,293.1499916614795,20.0,0.0,0.0
2000-03-14 20:30:00,3.9356443862917425,22.794523917833185,0.0,1.0,0.0,21.430806144106977,293.1502107755802,20.0,0.0,0.0
2000-03-14 21:00:00,3.9356443862917425,22.794523917833185,0.0,1.0,0.0,21.43080613508167,293.15021077510653,20.0,0.0,0.0
2000-03-14 21:30:00,3.564062195755905,21.43080613508167,0.0,1.0,0.0,23.30020759372397,293.15002991380044,20.0,0.0,0.0
2000-03-14 22:00:00,3.564062195755905,21.43080613508167,0.0,1.0,0.0,23.30020759801339,293.1500299141181,20.0,0.0,0.0
2000-03-14 22:30:00,4.0776026802031495,23.30020759801339,0.0,1.0,0.0,21.126951404166867,293.14950755490474,20.0,0.0,0.0
2000-03-14 23:00:00,4.0776026802031495,23.30020759801339,0.0,1.0,0.0,21.12695140630424,293.1495075552119,20.0,0.0,0.0
2000-03-14 23:30:00,3.48351537006818,21.12695140630424,0.0,1.0,0.0,16.189508218263367,293.1498841146956,20.0,0.0,0.0
2000-03-15 00:00:00,3.48351537006818,21.12695140630424,0.0,1.0,0.0,16.189508218263367,293.1498841146956,20.0,0.0,0.0
2000-03-15 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.49116993541204,293.14988845582985,20.0,2.977158432686635,0.0
2000-03-15 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.49116993136717,293.14988845602903,20.0,2.977158432686635,0.0
2000-03-15 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.785731180146982,293.1498895194165,20.0,2.67549671958283,0.0
2000-03-15 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.78573117877844,293.1498895196552,20.0,2.67549671958283,0.0
2000-03-15 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.10668847700742,293.1498689851445,20.0,2.380935472171558,0.0
2000-03-15 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.106688475993028,293.1498689850234,20.0,2.380935472171558,0.0
2000-03-15 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.443031944991834,293.14987747118437,20.0,2.059978174956973,0.0
2000-03-15 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.443031933078153,293.1498774713119,20.0,2.059978174956973,0.0
2000-03-15 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.76168863924054,293.1498822553559,20.0,1.7236347178718483,0.0
2000-03-15 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.76168863900094,293.1498822552928,20.0,1.7236347178718483,0.0
2000-03-15 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.869083162248515,293.15041694349327,20.0,1.40497801194906,0.0
2000-03-15 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.869083135241024,293.1504169438607,20.0,1.40497801194906,0.0
2000-03-15 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.500830788177808,293.1500908906501,20.0,2.2975835157089777,0.0
2000-03-15 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.50083079855372,293.15009088919356,20.0,2.2975835157089777,0.0
2000-03-15 07:30:00,3.5827409938187653,21.50083079855372,0.0,1.0,0.0,25.768002969072906,293.1501548127931,20.0,0.0,0.0
2000-03-15 08:00:00,3.5827409938187653,21.50083079855372,0.0,1.0,0.0,25.76800296564548,293.1501548111286,20.0,0.0,0.0
2000-03-15 08:30:00,4.802436044160598,25.768002965645483,0.0,1.0,0.0,23.792330228753112,293.15017902094877,20.0,0.0,0.0
2000-03-15 09:00:00,4.802436044160598,25.768002965645483,0.0,1.0,0.0,23.792330135689813,293.15017902901656,20.0,0.0,0.0
2000-03-15 09:30:00,4.217909022145269,23.792330135689816,0.0,1.0,0.0,21.132592028751052,293.1501763263328,20.0,0.0,0.0
2000-03-15 10:00:00,4.217909022145269,23.792330135689816,0.0,1.0,0.0,21.132592037157266,293.15017632652285,20.0,0.0,0.0
2000-03-15 10:30:00,3.4850031206490057,21.132592037157263,0.0,1.0,0.0,20.089869735150778,293.1499507609354,20.0,0.0,0.0
2000-03-15 11:00:00,3.4850031206490057,21.132592037157263,0.0,1.0,0.0,20.08986973918419,293.1499507613153,20.0,0.0,0.0
2000-03-15 11:30:00,3.2148064914916974,20.08986973918419,0.0,1.0,0.0,21.125116319365457,293.15009379916194,20.0,0.0,0.0
2000-03-15 12:00:00,3.2148064914916974,20.08986973918419,0.0,1.0,0.0,21.125116308873654,293.1500937991478,20.0,0.0,0.0
2000-03-15 12:30:00,3.4830314130974296,21.12511630887365,0.0,1.0,0.0,23.94488524844034,293.14950530119603,20.0,0.0,0.0
2000-03-15 13:00:00,3.4830314130974296,21.12511630887365,0.0,1.0,0.0,23.944885217376424,293.14950530128607,20.0,0.0,0.0
2000-03-15 13:30:00,4.261833654775395,23.944885217376427,0.0,1.0,0.0,22.85255995443701,293.1499258816656,20.0,0.0,0.0
2000-03-15 14:00:00,4.261833654775395,23.944885217376427,0.0,1.0,0.0,22.852559954527106,293.1499258816789,20.0,0.0,0.0
2000-03-15 14:30:00,3.9518223225420255,22.852559954527106,0.0,1.0,0.0,22.84087412274793,293.14991819519815,20.0,0.0,0.0
2000-03-15 15:00:00,3.9518223225420255,22.852559954527106,0.0,1.0,0.0,22.840874114121693,293.14991819595235,20.0,0.0,0.0
2000-03-15 15:30:00,3.9485624311933223,22.840874114121693,0.0,1.0,0.0,21.976289552515023,293.1499091466447,20.0,0.0,0.0
2000-03-15 16:00:00,3.9485624311933223,22.840874114121693,0.0,1.0,0.0,21.976289551445607,293.1499091466091,20.0,0.0,0.0
2000-03-15 16:30:00,3.7107188425895665,21.976289551445607,0.0,1.0,0.0,22.89145592398683,293.1498962348146,20.0,0.0,0.0
2000-03-15 17:00:00,3.7107188425895665,21.976289551445607,0.0,1.0,0.0,22.891455923787987,293.1498962348146,20.0,0.0,0.0
2000-03-15 17:30:00,3.962681432912988,22.891455923787987,0.0,1.0,0.0,27.120617097459284,293.1498851785214,20.0,0.0,0.0
2000-03-15 18:00:00,3.962681432912988,22.891455923787987,0.0,1.0,0.0,27.120617076382757,293.1498851765186,20.0,0.0,0.0
2000-03-15 18:30:00,5.1316376575502005,26.833333311329998,-0.2872837650527614,1.0,0.0,25.93987523730223,293.1504357914513,20.0,0.0,0.0
2000-03-15 19:00:00,5.1316376575502005,26.833333311329998,-0.2872837650527614,1.0,0.0,25.939875228835334,293.15043579177797,20.0,0.0,0.0
2000-03-15 19:30:00,4.854886025063826,25.93987522883533,0.0,1.0,0.0,23.900575643031612,293.1500196677875,20.0,0.0,0.0
2000-03-15 20:00:00,4.854886025063826,25.93987522883533,0.0,1.0,0.0,23.90057564244453,293.1500196677707,20.0,0.0,0.0
2000-03-15 20:30:00,4.249054793159756,23.90057564244453,0.0,1.0,0.0,22.46951814217064,293.1502336422113,20.0,0.0,0.0
2000-03-15 21:00:00,4.249054793159756,23.90057564244453,0.0,1.0,0.0,22.46951815803592,293.1502336440991,20.0,0.0,0.0
2000-03-15 21:30:00,3.845595379367795,22.469518158035918,0.0,1.0,0.0,24.2734935177705,293.1500563094138,20.0,0.0,0.0
2000-03-15 22:00:00,3.845595379367795,22.469518158035918,0.0,1.0,0.0,24.273493515616895,293.1500563090315,20.0,0.0,0.0
2000-03-15 22:30:00,4.357139233465195,24.2734935156169,0.0,1.0,0.0,22.025903151832715,293.1495371040098,20.0,0.0,0.0
2000-03-15 23:00:00,4.357139233465195,24.2734935156169,0.0,1.0,0.0,22.025903164926916,293.14953710454597,20.0,0.0,0.0
2000-03-15 23:30:00,3.724188663297623,22.025903164926916,0.0,1.0,0.0,17.024304496550087,293.14990310015867,20.0,0.0,0.0
2000-03-16 00:00:00,3.724188663297623,22.025903164926916,0.0,1.0,0.0,17.024304496550087,293.14990310015867,20.0,0.0,0.0
2000-03-16 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.281030876355132,293.1499034553821,20.0,2.142362154399912,0.0
2000-03-16 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.281030888782468,293.1499034542217,20.0,2.142362154399912,0.0
2000-03-16 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.540529728086177,293.1499010225162,20.0,1.8856357621675324,0.0
2000-03-16 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.540529738194675,293.1499010211961,20.0,1.8856357621675324,0.0
2000-03-16 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.791815875947517,293.1499094550509,20.0,1.6261369127553247,0.0
2000-03-16 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.79181589051368,293.1499094539862,20.0,1.6261369127553247,0.0
2000-03-16 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.025707445376288,293.14991415599343,20.0,1.3748507604363231,0.0
2000-03-16 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.025707453997754,293.14991415484167,20.0,1.3748507604363231,0.0
2000-03-16 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.258846206686872,293.14991020488844,20.0,1.1409591969522455,0.0
2000-03-16 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.25884618560965,293.1499102028813,20.0,1.1409591969522455,0.0
2000-03-16 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.291625642986304,293.1504452576196,20.0,0.9078204653403511,0.0
2000-03-16 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.2916256432919,293.1504452576146,20.0,0.9078204653403511,0.0
2000-03-16 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.873009992103484,293.1501008716733,20.0,1.8750410076580997,0.0
2000-03-16 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.873009990956575,293.15010087167434,20.0,1.8750410076580997,0.0
2000-03-16 07:30:00,3.682748947738207,21.87300999095658,0.0,1.0,0.0,26.13932183597377,293.15014590633547,20.0,0.0,0.0
2000-03-16 08:00:00,3.682748947738207,21.87300999095658,0.0,1.0,0.0,26.139321839581555,293.15014590592,20.0,0.0,0.0
2000-03-16 08:30:00,4.916070054159626,26.139321839581555,0.0,1.0,0.0,24.170201973189045,293.1501828225043,20.0,0.0,0.0
2000-03-16 09:00:00,4.916070054159626,26.139321839581555,0.0,1.0,0.0,24.170201959740748,293.15018282455543,20.0,0.0,0.0
2000-03-16 09:30:00,4.327080237288602,24.17020195974075,0.0,1.0,0.0,21.477944973078316,293.1501966568568,20.0,0.0,0.0
2000-03-16 10:00:00,4.327080237288602,24.17020195974075,0.0,1.0,0.0,21.477944972237776,293.1501966568629,20.0,0.0,0.0
2000-03-16 10:30:00,3.576631497787223,21.477944972237776,0.0,1.0,0.0,20.36154318146819,293.1499856072287,20.0,0.0,0.0
2000-03-16 11:00:00,3.576631497787223,21.477944972237776,0.0,1.0,0.0,20.361543178220188,293.1499856078505,20.0,0.0,0.0
2000-03-16 11:30:00,3.2842673934799786,20.361543178220188,0.0,1.0,0.0,21.30862562921265,293.15012539555136,20.0,0.0,0.0
2000-03-16 12:00:00,3.2842673934799786,20.361543178220188,0.0,1.0,0.0,21.308625610929315,293.15012539568926,20.0,0.0,0.0
2000-03-16 12:30:00,3.5315754206713783,21.30862561092931,0.0,1.0,0.0,24.019541946608786,293.1495554121049,20.0,0.0,0.0
2000-03-16 13:00:00,3.5315754206713783,21.30862561092931,0.0,1.0,0.0,24.019541940438476,293.1495554120751,20.0,0.0,0.0
2000-03-16 13:30:00,4.283403424572382,24.019541940438472,0.0,1.0,0.0,22.81525594604101,293.149960366993,20.0,0.0,0.0
2000-03-16 14:00:00,4.283403424572382,24.019541940438472,0.0,1.0,0.0,22.815255945901274,293.1499603670055,20.0,0.0,0.0
2000-03-16 14:30:00,3.941420173723408,22.815255945901274,0.0,1.0,0.0,22.70188578033813,293.14996027355284,20.0,0.0,0.0
2000-03-16 15:00:00,3.941420173723408,22.815255945901274,0.0,1.0,0.0,22.701885762496985,293.14996027599875,20.0,0.0,0.0
2000-03-16 15:30:00,3.9098823472707394,22.70188576249699,0.0,1.0,0.0,21.734417183253264,293.14994469495366,20.0,0.0,0.0
2000-03-16 16:00:00,3.9098823472707394,22.70188576249699,0.0,1.0,0.0,21.734417183939744,293.1499446949538,20.0,0.0,0.0
2000-03-16 16:30:00,3.645364170251766,21.734417183939748,0.0,1.0,0.0,22.555821952195828,293.14993138736736,20.0,0.0,0.0
2000-03-16 17:00:00,3.645364170251766,21.734417183939748,0.0,1.0,0.0,22.555821962817294,293.14993138668405,20.0,0.0,0.0
2000-03-16 17:30:00,3.869416650702092,22.555821962817298,0.0,1.0,0.0,26.684858696995356,293.1499253898625,20.0,0.0,0.0
2000-03-16 18:00:00,3.869416650702092,22.555821962817298,0.0,1.0,0.0,26.6848587057748,293.1499253903869,20.0,0.0,0.0
2000-03-16 18:30:00,5.085172083920597,26.6848587057748,0.0,1.0,0.0,25.4093381381845,293.15046715146036,20.0,0.0,0.0
2000-03-16 19:00:00,5.085172083920597,26.6848587057748,0.0,1.0,0.0,25.40933816257026,293.15046715344795,20.0,0.0,0.0
2000-03-16 19:30:00,4.693804459638218,25.409338162570265,0.0,1.0,0.0,23.30464249955301,293.1500378742378,20.0,0.0,0.0
2000-03-16 20:00:00,4.693804459638218,25.409338162570265,0.0,1.0,0.0,23.304642514535118,293.1500378754838,20.0,0.0,0.0
2000-03-16 20:30:00,4.078857613776932,23.30464251453512,0.0,1.0,0.0,21.82294108348753,293.15025361849234,20.0,0.0,0.0
2000-03-16 21:00:00,4.078857613776932,23.30464251453512,0.0,1.0,0.0,21.822941076262317,293.1502536180392,20.0,0.0,0.0
2000-03-16 21:30:00,3.669223437205525,21.822941076262317,0.0,1.0,0.0,23.578980183801846,293.15007251176695,20.0,0.0,0.0
2000-03-16 22:00:00,3.669223437205525,21.822941076262317,0.0,1.0,0.0,23.578980177653595,293.1500725117396,20.0,0.0,0.0
2000-03-16 22:30:00,4.156821436869101,23.578980177653595,0.0,1.0,0.0,21.292971155464087,293.14954992403256,20.0,0.0,0.0
2000-03-16 23:00:00,4.156821436869101,23.578980177653595,0.0,1.0,0.0,21.292971161109836,293.14954992447656,20.0,0.0,0.0
2000-03-16 23:30:00,3.52742263000731,21.29297116110984,0.0,1.0,0.0,16.250605754712637,293.14992091159644,20.0,0.0,0.0
2000-03-17 00:00:00,3.52742263000731,21.29297116110984,0.0,1.0,0.0,16.250605754712637,293.14992091159644,20.0,0.0,0.0
2000-03-17 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.45048880332786,293.149928315443,20.0,2.916060896237363,0.0
2000-03-17 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.450488786834764,293.14992831690387,20.0,2.916060896237363,0.0
2000-03-17 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.650046697589183,293.1499213794242,20.0,2.7161778641152363,0.0
2000-03-17 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.65004669767613,293.14992137942437,20.0,2.7161778641152363,0.0
2000-03-17 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.8672046934858,293.14991510602124,20.0,2.5166199532738687,0.0
2000-03-17 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.867204695797675,293.14991510622184,20.0,2.5166199532738687,0.0
2000-03-17 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.089314719368573,293.14991747953104,20.0,2.2994619551523248,0.0
2000-03-17 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.089314697917168,293.1499174806726,20.0,2.2994619551523248,0.0
2000-03-17 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.32004185148022,293.14990878174143,20.0,2.077351953032833,0.0
2000-03-17 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.320041855039772,293.14990878220226,20.0,2.077351953032833,0.0
2000-03-17 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.35876896326814,293.15044223389003,20.0,1.8466247959102293,0.0
2000-03-17 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.358769002494128,293.15044223648664,20.0,1.8466247959102293,0.0
2000-03-17 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.94656651814438,293.1500990289175,20.0,2.807897648455871,0.0
2000-03-17 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.94656654216278,293.15009902828876,20.0,2.807897648455871,0.0
2000-03-17 07:30:00,3.4360872833110343,20.94656654216278,0.0,1.0,0.0,25.22365952457893,293.1501396833543,20.0,0.0,0.0
2000-03-17 08:00:00,3.4360872833110343,20.94656654216278,0.0,1.0,0.0,25.22365951730284,293.15013968396073,20.0,0.0,0.0
2000-03-17 08:30:00,4.638003628036442,25.22365951730284,0.0,1.0,0.0,23.2764139679842,293.15017264059287,20.0,0.0,0.0
2000-03-17 09:00:00,4.638003628036442,25.22365951730284,0.0,1.0,0.0,23.276413968181423,293.1501726405757,20.0,0.0,0.0
2000-03-17 09:30:00,4.070872823628866,23.276413968181423,0.0,1.0,0.0,20.594340537119695,293.1501989353936,20.0,0.0,0.0
2000-03-17 10:00:00,4.070872823628866,23.276413968181423,0.0,1.0,0.0,20.59434054952404,293.1501989359487,20.0,0.0,0.0
2000-03-17 10:30:00,3.3443143920938128,20.594340549524038,0.0,1.0,0.0,19.431709942837887,293.15001754955114,20.0,0.0,0.0
2000-03-17 11:00:00,3.3443143920938128,20.594340549524038,0.0,1.0,0.0,19.43170992174358,293.1500175480531,20.0,0.0,0.0
2000-03-17 11:30:00,3.0492770335837167,19.431709921743582,0.0,1.0,0.0,20.240415143858847,293.15019687354527,20.0,0.0,0.0
2000-03-17 12:00:00,3.0492770335837167,19.431709921743582,0.0,1.0,0.0,20.24041514607896,293.15019687383284,20.0,0.0,0.0
2000-03-17 12:30:00,3.2532159127864504,20.240415146078963,0.0,1.0,0.0,22.76114831235115,293.1496271070122,20.0,0.0,0.0
2000-03-17 13:00:00,3.2532159127864504,20.240415146078963,0.0,1.0,0.0,22.761148305788275,293.14962710685126,20.0,0.0,0.0
2000-03-17 13:30:00,3.926354143816378,22.761148305788275,0.0,1.0,0.0,21.36626206020778,293.1500323370698,20.0,0.0,0.0
2000-03-17 14:00:00,3.926354143816378,22.761148305788275,0.0,1.0,0.0,21.366262067862458,293.1500323366533,20.0,0.0,0.0
2000-03-17 14:30:00,3.5468839288765537,21.366262067862458,0.0,1.0,0.0,21.072130928398007,293.15002469708503,20.0,0.0,0.0
2000-03-17 15:00:00,3.5468839288765537,21.366262067862458,0.0,1.0,0.0,21.072130928483148,293.1500246970151,20.0,0.0,0.0
2000-03-17 15:30:00,3.4690709007914022,21.07213092848315,0.0,1.0,0.0,19.949750709910347,293.14999729101413,20.0,0.0,0.0
2000-03-17 16:00:00,3.4690709007914022,21.07213092848315,0.0,1.0,0.0,19.949750707190056,293.1499972912571,20.0,0.0,0.0
2000-03-17 16:30:00,3.1792398858227537,19.949750707190056,0.0,1.0,0.0,20.656386804644253,293.14996568604664,20.0,0.0,0.0
2000-03-17 17:00:00,3.1792398858227537,19.949750707190056,0.0,1.0,0.0,20.656386760871563,293.1499656872926,20.0,0.0,0.0
2000-03-17 17:30:00,3.36040019809715,20.656386760871563,0.0,1.0,0.0,24.716209591704384,293.1499436323481,20.0,0.0,0.0
2000-03-17 18:00:00,3.36040019809715,20.656386760871563,0.0,1.0,0.0,24.716209587291388,293.1499436322167,20.0,0.0,0.0
2000-03-17 18:30:00,4.487027582461834,24.716209587291388,0.0,1.0,0.0,23.393392362003304,293.1504846276024,20.0,0.0,0.0
2000-03-17 19:00:00,4.487027582461834,24.716209587291388,0.0,1.0,0.0,23.393392366482274,293.15048462813576,20.0,0.0,0.0
2000-03-17 19:30:00,4.104007149516821,23.393392366482278,0.0,1.0,0.0,21.221533859358125,293.1500707175202,20.0,0.0,0.0
2000-03-17 20:00:00,4.104007149516821,23.393392366482278,0.0,1.0,0.0,21.221533852930275,293.15007071751364,20.0,0.0,0.0
2000-03-17 20:30:00,3.5084995227166496,21.22153385293028,0.0,1.0,0.0,19.64510416997481,293.15029198702746,20.0,0.0,0.0
2000-03-17 21:00:00,3.5084995227166496,21.22153385293028,0.0,1.0,0.0,19.645104186317823,293.15029198742553,20.0,0.0,0.0
2000-03-17 21:30:00,3.1025196280105436,19.645104186317823,0.0,1.0,0.0,21.28912866240593,293.15011839365553,20.0,0.0,0.0
2000-03-17 22:00:00,3.1025196280105436,19.645104186317823,0.0,1.0,0.0,21.289128657696963,293.15011839347545,20.0,0.0,0.0
2000-03-17 22:30:00,3.526403629334252,21.289128657696963,0.0,1.0,0.0,18.87231304015596,293.1496024660682,20.0,0.0,0.0
2000-03-17 23:00:00,3.526403629334252,21.289128657696963,0.0,1.0,0.0,18.872313038607984,293.1496024662817,20.0,0.0,0.0
2000-03-17 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.686081080392695,293.1499767049776,20.0,0.2943536123420147,0.0
2000-03-18 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.686081080392695,293.1499767049776,20.0,0.2943536123420147,0.0
2000-03-18 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.7483692969496,293.14997635483024,20.0,5.480585570557306,0.0
2000-03-18 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.748369297461592,293.14997635477204,20.0,5.480585570557306,0.0
2000-03-18 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.815219881694064,293.1499733178837,20.0,5.418297353488407,0.0
2000-03-18 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.815219869424546,293.1499733187856,20.0,5.418297353488407,0.0
2000-03-18 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.886129880039428,293.149973250712,20.0,5.351446781525455,0.0
2000-03-18 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.886129876323622,293.1499732510484,20.0,5.351446781525455,0.0
2000-03-18 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.960864470964246,293.1499704732185,20.0,5.280536774626378,0.0
2000-03-18 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.960864471810556,293.1499704732187,20.0,5.280536774626378,0.0
2000-03-18 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.042630754799669,293.1499679593808,20.0,5.205802179139442,0.0
2000-03-18 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.04263075399191,293.1499679593749,20.0,5.205802179139442,0.0
2000-03-18 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.938456563004866,293.15049092125594,20.0,5.124035896958091,0.0
2000-03-18 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.938456561270943,293.1504909213001,20.0,5.124035896958091,0.0
2000-03-18 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.42043445039677,293.15013045776544,20.0,6.228210089679058,0.0
2000-03-18 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.42043445758635,293.15013045664847,20.0,6.228210089679058,0.0
2000-03-18 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.627544190105876,293.1501612455129,20.0,1.7462321933636498,0.0
2000-03-18 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.627544199588595,293.15016124425745,20.0,1.7462321933636498,0.0
2000-03-18 08:30:00,3.6166520205554358,21.627544199588595,0.0,1.0,0.0,19.66018051759542,293.1501667785271,20.0,0.0,0.0
2000-03-18 09:00:00,3.6166520205554358,21.627544199588595,0.0,1.0,0.0,19.660180504886377,293.15016678021027,20.0,0.0,0.0
2000-03-18 09:30:00,3.1062967252799676,19.660180504886373,0.0,1.0,0.0,16.986924537411177,293.1501981508365,20.0,0.0,0.0
2000-03-18 10:00:00,3.1062967252799676,19.660180504886373,0.0,1.0,0.0,16.986924546703243,293.1501981508666,20.0,0.0,0.0
2000-03-18 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.90705438675847,293.14995702632416,20.0,2.179742104246757,0.0
2000-03-18 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.90705439215136,293.1499570273106,20.0,2.179742104246757,0.0
2000-03-18 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.91586617689856,293.15010734914847,20.0,3.259612258798641,0.0
2000-03-18 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.91586615969321,293.1501073491128,20.0,3.259612258798641,0.0
2000-03-18 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.712770424379716,293.1495090961131,20.0,2.2508004912567916,0.0
2000-03-18 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.712770421623237,293.14950909526203,20.0,2.2508004912567916,0.0
2000-03-18 13:30:00,3.1194881796312037,19.71277042162324,0.0,1.0,0.0,18.658474315389437,293.1498941001816,20.0,0.0,0.0
2000-03-18 14:00:00,3.1194881796312037,19.71277042162324,0.0,1.0,0.0,18.65847431711739,293.1498941003318,20.0,0.0,0.0
2000-03-18 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.719869332259385,293.1498948545599,20.0,0.5081923338326116,0.0
2000-03-18 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.71986930790435,293.1498948557405,20.0,0.5081923338326116,0.0
2000-03-18 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.90003965907805,293.1498984391732,20.0,0.4467973430456516,0.0
2000-03-18 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.90003965103761,293.14989843904806,20.0,0.4467973430456516,0.0
2000-03-18 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.83240585174375,293.14989373565817,20.0,1.2666269999123911,0.0
2000-03-18 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.832405851998686,293.1498937356582,20.0,1.2666269999123911,0.0
2000-03-18 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.05862146250369,293.1498897030479,20.0,0.3342607989513145,0.0
2000-03-18 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,23.058621461551727,293.1498897029393,20.0,0.3342607989513145,0.0
2000-03-18 18:30:00,4.009502826110932,23.05862146155173,0.0,1.0,0.0,21.854015339298538,293.15044903727596,20.0,0.0,0.0
2000-03-18 19:00:00,4.009502826110932,23.05862146155173,0.0,1.0,0.0,21.85401533602518,293.1504490375164,20.0,0.0,0.0
2000-03-18 19:30:00,3.6776151559450914,21.85401533602518,0.0,1.0,0.0,19.73670875627093,293.1500645672198,20.0,0.0,0.0
2000-03-18 20:00:00,3.6776151559450914,21.85401533602518,0.0,1.0,0.0,19.736708764910425,293.150064567323,20.0,0.0,0.0
2000-03-18 20:30:00,3.1255010215581294,19.73670876491042,0.0,1.0,0.0,18.16300512098056,293.15029578410764,20.0,0.0,0.0
2000-03-18 21:00:00,3.1255010215581294,19.73670876491042,0.0,1.0,0.0,18.163005129504022,293.1502957841312,20.0,0.0,0.0
2000-03-18 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.810317384770034,293.15011228537867,20.0,1.0036615214459774,0.0
2000-03-18 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.810317386453033,293.15011228532313,20.0,1.0036615214459774,0.0
2000-03-18 22:30:00,3.1440223441450956,19.81031738645303,0.0,1.0,0.0,17.443176618140566,293.1495716643609,20.0,0.0,0.0
2000-03-18 23:00:00,3.1440223441450956,19.81031738645303,0.0,1.0,0.0,17.443176624144844,293.1495716644306,20.0,0.0,0.0
2000-03-18 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.368201688462893,293.1499241840856,20.0,1.7234900268051565,0.0
2000-03-19 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.368201688462893,293.1499241840856,20.0,1.7234900268051565,0.0
2000-03-19 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.545277175610739,293.1499421177499,20.0,6.798464962487108,0.0
2000-03-19 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.545277170166758,293.1499421184961,20.0,6.798464962487108,0.0
2000-03-19 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.684626831910704,293.1499525815277,20.0,6.621389480783242,0.0
2000-03-19 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.684626830886964,293.14995258172877,20.0,6.621389480783242,0.0
2000-03-19 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.816151289079267,293.1499483336019,20.0,6.4820398200630365,0.0
2000-03-19 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.816151288827344,293.14994833360146,20.0,6.4820398200630365,0.0
2000-03-19 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.969302906290862,293.14993649182435,20.0,6.350515362122657,0.0
2000-03-19 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.969302905313393,293.149936491907,20.0,6.350515362122657,0.0
2000-03-19 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.13404107600534,293.1499393552652,20.0,6.197363745636608,0.0
2000-03-19 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.134041078176228,293.1499393554506,20.0,6.197363745636608,0.0
2000-03-19 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.124583819520133,293.15044838638516,20.0,6.032625572773772,0.0
2000-03-19 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,12.124583798984302,293.1504483844304,20.0,6.032625572773772,0.0
2000-03-19 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.703707715198206,293.1500996234857,20.0,7.042082851965699,0.0
2000-03-19 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.703707709636056,293.15009962418776,20.0,7.042082851965699,0.0
2000-03-19 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.054439612540232,293.1500846464543,20.0,2.462958941313943,0.0
2000-03-19 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.054439588106863,293.1500846489338,20.0,2.462958941313943,0.0
2000-03-19 08:30:00,3.4644151823276297,21.054439588106863,0.0,1.0,0.0,19.25873085219297,293.1501137650949,20.0,0.0,0.0
2000-03-19 09:00:00,3.4644151823276297,21.054439588106863,0.0,1.0,0.0,19.258730870242168,293.1501137646597,20.0,0.0,0.0
2000-03-19 09:30:00,3.006419286805307,19.258730870242168,0.0,1.0,0.0,16.79895416113078,293.1500911733115,20.0,0.0,0.0
2000-03-19 10:00:00,3.006419286805307,19.258730870242168,0.0,1.0,0.0,16.798954161765163,293.1500911734003,20.0,0.0,0.0
2000-03-19 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.970525881997432,293.14987427483635,20.0,2.3677124891848385,0.0
2000-03-19 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.97052588515881,293.1498742751865,20.0,2.3677124891848385,0.0
2000-03-19 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.180717981846215,293.15003795646476,20.0,3.1961407657911898,0.0
2000-03-19 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.180717976073,293.1500379568428,20.0,3.1961407657911898,0.0
2000-03-19 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.109935640834262,293.14947799182266,20.0,1.9859486748769997,0.0
2000-03-19 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.10993562937516,293.1494779917696,20.0,1.9859486748769997,0.0
2000-03-19 13:30:00,3.2199142654788457,20.10993562937516,0.0,1.0,0.0,19.103201156080654,293.1498887206687,20.0,0.0,0.0
2000-03-19 14:00:00,3.2199142654788457,20.10993562937516,0.0,1.0,0.0,19.103201152479855,293.14988872087474,20.0,0.0,0.0
2000-03-19 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.17699523206523,293.14989077830074,20.0,0.06346549847014603,0.0
2000-03-19 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.176995234445393,293.149890777976,20.0,0.06346549847014603,0.0
2000-03-19 15:30:00,2.9862621487019414,19.176995234445393,0.0,1.0,0.0,18.380816374608926,293.14988489314027,20.0,0.0,0.0
2000-03-19 16:00:00,2.9862621487019414,19.176995234445393,0.0,1.0,0.0,18.38081638751039,293.14988489174425,20.0,0.0,0.0
2000-03-19 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.356722355552566,293.1498746389465,20.0,0.7858502634396123,0.0
2000-03-19 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.356722355457187,293.149874638929,20.0,0.7858502634396123,0.0
2000-03-19 17:30:00,3.030664788100706,19.356722355457187,0.0,1.0,0.0,23.643726760957374,293.1498631702713,20.0,0.0,0.0
2000-03-19 18:00:00,3.030664788100706,19.356722355457187,0.0,1.0,0.0,23.643726760284128,293.14986317020913,20.0,0.0,0.0
2000-03-19 18:30:00,4.175317932425564,23.643726760284125,0.0,1.0,0.0,22.51836230687998,293.1504160198108,20.0,0.0,0.0
2000-03-19 19:00:00,4.175317932425564,23.643726760284125,0.0,1.0,0.0,22.518362308831392,293.1504160198148,20.0,0.0,0.0
2000-03-19 19:30:00,3.859069096797126,22.518362308831396,0.0,1.0,0.0,20.525299574028317,293.1500044942359,20.0,0.0,0.0
2000-03-19 20:00:00,3.859069096797126,22.518362308831396,0.0,1.0,0.0,20.525299572530397,293.1500044941983,20.0,0.0,0.0
2000-03-19 20:30:00,3.3264556131946836,20.5252995725304,0.0,1.0,0.0,19.11459652799992,293.1502331795139,20.0,0.0,0.0
2000-03-19 21:00:00,3.3264556131946836,20.5252995725304,0.0,1.0,0.0,19.11459653147832,293.15023317979313,20.0,0.0,0.0
2000-03-19 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.92384749463553,293.15005279295724,20.0,0.052070119471680706,0.0
2000-03-19 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,20.923847472467738,293.15005279291,20.0,0.052070119471680706,0.0
2000-03-19 22:30:00,3.430134391611847,20.92384747246774,0.0,1.0,0.0,18.667612907397807,293.14954690632817,20.0,0.0,0.0
2000-03-19 23:00:00,3.430134391611847,20.92384747246774,0.0,1.0,0.0,18.667612919668596,293.1495469065611,20.0,0.0,0.0
2000-03-19 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.627558384254376,293.1499220573586,20.0,0.4990537312814051,0.0
2000-03-20 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.627558384254376,293.1499220573586,20.0,0.4990537312814051,0.0
2000-03-20 00:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.822945279811464,293.14993054472836,20.0,5.539108266695624,0.0
2000-03-20 01:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.822945284014288,293.14993054501053,20.0,5.539108266695624,0.0
2000-03-20 01:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.004311428225366,293.14993271086803,20.0,5.343721366935711,0.0
2000-03-20 02:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.00431142464181,293.1499327111033,20.0,5.343721366935711,0.0
2000-03-20 02:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.165860905374032,293.1499453165194,20.0,5.1623552263081915,0.0
2000-03-20 03:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.16586091447926,293.14994531594465,20.0,5.1623552263081915,0.0
2000-03-20 03:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.284976354970894,293.14996452332974,20.0,5.000805736470738,0.0
2000-03-20 04:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.284976356068455,293.1499645230743,20.0,5.000805736470738,0.0
2000-03-20 04:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.381312225426143,293.1499628522284,20.0,4.881690294881545,0.0
2000-03-20 05:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,14.381312219612237,293.14996285177915,20.0,4.881690294881545,0.0
2000-03-20 05:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.293168317835041,293.15048401551064,20.0,4.7853544313377645,0.0
2000-03-20 06:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,13.293168331923345,293.1504840155129,20.0,4.7853544313377645,0.0
2000-03-20 06:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.75927592546739,293.1501488916054,20.0,5.873498319026654,0.0
2000-03-20 07:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.75927592796388,293.15014889138354,20.0,5.873498319026654,0.0
2000-03-20 07:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.90124955103907,293.15019160548076,20.0,1.4073907229861202,0.0
2000-03-20 08:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.901249549652615,293.1501916054807,20.0,1.4073907229861202,0.0
2000-03-20 08:30:00,3.690387322112129,21.90124954965262,0.0,1.0,0.0,19.809918106898476,293.15022923816235,20.0,0.0,0.0
2000-03-20 09:00:00,3.690387322112129,21.90124954965262,0.0,1.0,0.0,19.809918098951766,293.1502292381955,20.0,0.0,0.0
2000-03-20 09:30:00,3.143921744458658,19.809918098951762,0.0,1.0,0.0,16.99347402460742,293.1502438278961,20.0,0.0,0.0
2000-03-20 10:00:00,3.143921744458658,19.809918098951762,0.0,1.0,0.0,16.993474031199504,293.150243828493,20.0,0.0,0.0
2000-03-20 10:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.779755113067205,293.1500121685504,20.0,2.1731926197504974,0.0
2000-03-20 11:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.779755104155818,293.1500121692792,20.0,2.1731926197504974,0.0
2000-03-20 11:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.612349582935074,293.1501845975085,20.0,3.3869115467941815,0.0
2000-03-20 12:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.612349577833267,293.1501845975883,20.0,3.3869115467941815,0.0
2000-03-20 12:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.177376061073996,293.1496061774385,20.0,2.554317073116732,0.0
2000-03-20 13:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,19.177376056968782,293.1496061770474,20.0,2.554317073116732,0.0
2000-03-20 13:30:00,2.9863559249876848,19.177376056968786,0.0,1.0,0.0,17.84852194448876,293.150003666958,20.0,0.0,0.0
2000-03-20 14:00:00,2.9863559249876848,19.177376056968786,0.0,1.0,0.0,17.848521949901237,293.15000366684745,20.0,0.0,0.0
2000-03-20 14:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.632661798069222,293.14999442230265,20.0,1.318144701048764,0.0
2000-03-20 15:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.632661794428476,293.1499944227254,20.0,1.318144701048764,0.0
2000-03-20 15:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.578236920241515,293.1499761687556,20.0,1.5340048565215247,0.0
2000-03-20 16:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.578236921099787,293.14997616858403,20.0,1.5340048565215247,0.0
2000-03-20 16:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.326484059962514,293.1499551954022,20.0,2.588429729850214,0.0
2000-03-20 17:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,17.326484058592857,293.14995519559204,20.0,2.588429729850214,0.0
2000-03-20 17:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.412368454271896,293.1499344034088,20.0,1.8401825923571413,0.0
2000-03-20 18:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,21.412368438716527,293.1499344028705,20.0,1.8401825923571413,0.0
2000-03-20 18:30:00,3.5591512627954494,21.412368438716523,0.0,1.0,0.0,20.123476350067932,293.15046841062133,20.0,0.0,0.0
2000-03-20 19:00:00,3.5591512627954494,21.412368438716523,0.0,1.0,0.0,20.123476346541352,293.15046841032466,20.0,0.0,0.0
2000-03-20 19:30:00,3.223363097069974,20.12347634654135,0.0,1.0,0.0,18.021166236428048,293.15003491178084,20.0,0.0,0.0
2000-03-20 20:00:00,3.223363097069974,20.12347634654135,0.0,1.0,0.0,18.021166238588453,293.1500349118993,20.0,0.0,0.0
2000-03-20 20:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.54165389802168,293.15025485061824,20.0,1.1455004123615475,0.0
2000-03-20 21:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,16.541653911172617,293.150254850674,20.0,1.1455004123615475,0.0
2000-03-20 21:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.27504128394545,293.15008804578105,20.0,2.6250127397773833,0.0
2000-03-20 22:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,18.275041281838313,293.1500880455766,20.0,2.6250127397773833,0.0
2000-03-20 22:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.963268420159155,293.14955394747045,20.0,0.8916253691116864,0.0
2000-03-20 23:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,15.96326842407591,293.14955394807816,20.0,0.8916253691116864,0.0
2000-03-20 23:30:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.898874474426306,293.14993337035946,20.0,3.2033982268740906,0.0
2000-03-21 00:00:00,2.9837192684880325,19.16666665095,0.0,1.0,0.0,10.898874474426306,293.14993337035946,20.0,3.2033982268740906,0.0
